Timestamp,coolingload,Electric_power,HR_SYS/冷机1LDS出水温度 (°C),HR_SYS/冷机1LDS回水温度 (°C),HR_SYS/冷机1LQS出水温度 (°C),HR_SYS/冷机1LQS回水温度 (°C),HR_SYS/室外1温度 (°C),HR_SYS/室外1湿度 (%),HR_SYS/室外2温度 (°C),HR_SYS/室外2湿度 (%),HR_SYS/室外温度值 (°C),cop
2021-01-17 14:00:00+00:00,1639.1999999999998,252.64799999999997,19.9,19.6,22.1,20.0,24.52,38.93,24.39,47.65,24.5,6.488078274912131
2021-01-17 15:00:00+00:00,1684.8000000000002,251.63000000000002,19.9,19.6,22.1,20.0,24.51,39.19,24.34,47.67,24.4,6.695545046298136
2021-01-17 16:00:00+00:00,1675.1999999999998,254.815,19.9,19.6,22.1,20.0,24.42,39.13,24.15,48.04,24.3,6.5741812687636125
2021-01-17 17:00:00+00:00,1639.1999999999998,247.97199999999998,19.9,19.6,22.1,20.0,23.98,40.2,23.56,50.03,23.8,6.61042375752101
2021-01-17 18:00:00+00:00,1668.0,253.88333333333333,19.9,19.6,22.1,20.0,23.41,41.81,23.06,51.71,23.2,6.569946825969934
2021-01-17 19:00:00+00:00,1680.0,258.0466666666667,19.9,19.6,22.1,20.0,23.14,42.2,22.72,51.8,22.9,6.510450306146175
2021-01-17 20:00:00+00:00,1627.1999999999998,250.76399999999998,19.9,19.6,22.1,20.0,22.91,42.83,22.56,51.85,22.7,6.488969708570608
2021-01-17 21:00:00+00:00,1644.0,249.63,19.9,19.6,22.1,20.0,22.68,42.77,22.23,51.97,22.5,6.585746905420022
2021-01-17 22:00:00+00:00,1668.0,253.265,19.9,19.6,22.1,20.0,22.33,43.33,21.76,52.65,22.0,6.585987009653921
2021-01-17 23:00:00+00:00,1600.8000000000002,249.86399999999998,19.9,19.6,22.1,20.0,22.16,44.39,21.63,53.01,21.9,6.406685236768803
2021-01-18 00:00:00+00:00,1605.6000000000001,251.03999999999996,19.9,19.6,22.1,20.0,21.93,43.89,21.38,52.94,21.7,6.395793499043979
2021-01-18 01:00:00+00:00,1641.6000000000001,254.16666666666666,19.9,19.6,22.1,20.0,21.83,43.85,21.28,52.65,21.6,6.458754098360656
2021-01-18 02:00:00+00:00,1634.3999999999999,254.01999999999998,19.9,19.6,22.1,20.0,21.87,43.06,21.37,51.59,21.6,6.434139044169751
2021-01-18 03:00:00+00:00,1596.0,246.60333333333332,19.9,19.6,22.1,20.0,21.71,43.44,21.12,51.62,21.4,6.471931982536057
2021-01-18 04:00:00+00:00,1600.8000000000002,252.91199999999998,19.9,19.6,22.1,20.0,21.65,42.51,21.06,51.07,21.4,6.329474283545266
2021-01-18 05:00:00+00:00,1651.1999999999998,255.72499999999997,19.9,19.6,22.1,20.0,21.52,43.33,20.95,51.36,21.2,6.456936161892658
2021-01-18 06:00:00+00:00,1617.6000000000001,252.235,19.9,19.6,22.1,20.0,21.49,43.97,20.81,52.67,21.2,6.413067179416021
2021-01-18 07:00:00+00:00,1598.3999999999999,250.19199999999995,19.9,19.6,22.1,20.0,20.91,45.81,20.91,53.88,20.9,6.3886934834047455
2021-01-18 08:00:00+00:00,1656.0,248.72,19.9,19.6,22.1,20.0,20.83,47.56,21.23,53.87,21.0,6.658089417819235
2021-01-18 09:00:00+00:00,1696.8000000000002,255.544,19.9,19.6,22.1,20.0,21.52,43.76,22.01,49.78,21.8,6.639952415239646
2021-01-18 10:00:00+00:00,1651.1999999999998,253.58,19.9,19.6,22.1,20.0,22.85,33.9,22.78,41.35,22.8,6.511554539001498
2021-01-18 11:00:00+00:00,1656.0,251.61,19.9,19.6,22.1,20.0,23.08,32.56,23.45,40.03,23.3,6.581614403243114
2021-01-18 12:00:00+00:00,1675.1999999999998,252.1,19.9,19.6,22.1,20.0,23.58,33.4,23.73,41.66,23.7,6.644982149940499
2021-01-18 13:00:00+00:00,1675.1999999999998,256.692,19.9,19.6,22.1,20.0,23.86,36.54,23.56,46.95,23.7,6.526109111308493
2021-01-18 14:00:00+00:00,1627.1999999999998,247.95999999999998,19.9,19.6,22.1,20.0,23.76,37.07,23.43,47.77,23.6,6.562348765929989
2021-01-18 15:00:00+00:00,1675.1999999999998,251.984,19.9,19.6,22.1,20.0,23.81,38.56,23.56,49.01,23.7,6.648041145469553
2021-01-18 16:00:00+00:00,1687.1999999999998,255.336,19.9,19.6,22.1,20.0,23.59,38.31,23.31,48.81,23.5,6.607763887583419
2021-01-18 17:00:00+00:00,1629.6000000000001,249.88000000000002,19.9,19.6,22.1,20.0,23.11,45.27,22.86,55.94,23.0,6.521530334560589
2021-01-18 18:00:00+00:00,1684.8000000000002,256.996,19.9,19.6,22.1,20.0,22.84,50.21,22.34,61.59,22.6,6.555744058273282
2021-01-18 19:00:00+00:00,1687.1999999999998,255.00666666666666,19.9,19.6,22.1,20.0,22.93,51.46,22.46,62.84,22.7,6.6162976131342965
2021-01-18 20:00:00+00:00,1636.8000000000002,246.49714285714285,19.9,19.6,22.1,20.0,22.78,51.87,22.54,61.52,22.7,6.640239237777315
2021-01-18 21:00:00+00:00,1648.8000000000002,257.43999999999994,19.9,19.6,22.1,20.0,22.5,55.14,22.17,65.21,22.3,6.404599129894346
2021-01-18 22:00:00+00:00,1677.6000000000001,258.90500000000003,19.9,19.6,22.1,20.0,22.37,56.87,21.94,67.33,22.2,6.479596763291554
2021-01-18 23:00:00+00:00,1624.8000000000002,253.76799999999997,19.9,19.6,22.1,20.0,22.04,60.03,21.71,69.96,21.9,6.4026985277891635
2021-01-19 00:00:00+00:00,1608.0,250.95333333333335,19.9,19.6,22.1,20.0,21.81,61.47,21.47,71.18,21.6,6.4075658156895035
2021-01-19 01:00:00+00:00,1629.6000000000001,259.26,19.9,19.6,22.1,20.0,21.51,63.32,21.25,72.34,21.4,6.285582041194169
2021-01-19 02:00:00+00:00,1656.0,256.71999999999997,19.9,19.6,22.1,20.0,21.65,61.99,21.24,72.15,21.4,6.450607665939546
2021-01-19 03:00:00+00:00,1612.8000000000002,247.14000000000001,19.9,19.6,22.1,20.0,21.52,62.71,21.06,73.86,21.3,6.52585579024035
2021-01-19 04:00:00+00:00,1603.1999999999998,249.044,19.9,19.6,22.1,20.0,21.39,63.46,20.9,75.08,21.1,6.4374166813896325
2021-01-19 05:00:00+00:00,1648.8000000000002,253.44,19.9,19.6,22.1,20.0,21.29,64.13,20.74,75.97,21.0,6.505681818181819
2021-01-19 06:00:00+00:00,1629.6000000000001,255.665,19.9,19.6,22.1,20.0,21.15,64.42,20.58,76.8,20.9,6.373965931981305
2021-01-19 07:00:00+00:00,1596.0,248.19000000000003,19.9,19.6,22.1,20.0,21.13,64.84,20.56,76.86,20.8,6.430557234376888
2021-01-19 08:00:00+00:00,1639.1999999999998,251.31600000000003,19.9,19.6,22.1,20.0,21.92,59.14,21.15,72.93,21.5,6.522465740342834
2021-01-19 09:00:00+00:00,1696.8000000000002,255.78,19.8,19.6,22.1,20.0,22.89,51.37,22.07,64.77,22.5,6.6338259441707725
2021-01-19 10:00:00+00:00,1665.6000000000001,252.1,19.8,19.5,22.1,20.0,23.37,40.24,23.05,50.31,23.2,6.606902023006744
2021-01-19 11:00:00+00:00,1665.6000000000001,256.5733333333333,19.8,19.5,22.1,20.0,23.6,34.29,23.87,42.64,23.7,6.491711271631243
2021-01-19 12:00:00+00:00,1658.3999999999999,258.505,19.8,19.5,22.1,20.0,24.11,32.75,24.46,40.55,24.3,6.415349799810448
2021-01-19 13:00:00+00:00,1675.1999999999998,256.4733333333333,19.8,19.5,22.1,20.0,24.57,33.87,24.39,43.65,24.5,6.531673208390736
2021-01-19 14:00:00+00:00,1648.8000000000002,251.51,19.8,19.5,22.1,20.0,24.38,37.69,24.28,47.44,24.3,6.555604150928393
2021-01-19 15:00:00+00:00,1660.8000000000002,251.26666666666665,19.8,19.5,22.1,20.0,24.07,40.26,23.98,50.47,24.0,6.609710798620325
2021-01-19 16:00:00+00:00,1713.6000000000001,257.04999999999995,19.8,19.5,22.1,20.0,23.66,49.81,23.5,59.81,23.6,6.66640731375219
2021-01-19 17:00:00+00:00,1641.6000000000001,252.13333333333335,19.8,19.5,22.1,20.0,23.61,58.64,23.38,69.41,23.5,6.510840824960338
2021-01-19 18:00:00+00:00,1663.1999999999998,250.93000000000006,19.8,19.5,22.1,20.0,23.6,61.63,23.32,72.92,23.5,6.628143306898336
2021-01-19 19:00:00+00:00,1704.0,260.39,19.8,19.5,22.1,20.0,23.59,62.06,23.42,72.61,23.5,6.544030108683129
2021-01-19 20:00:00+00:00,1641.6000000000001,252.33999999999997,19.8,19.5,22.1,20.0,23.6,60.88,23.21,72.77,23.4,6.505508440992313
2021-01-19 21:00:00+00:00,1641.6000000000001,247.78666666666666,19.8,19.5,22.1,20.0,23.71,59.09,23.49,69.63,23.6,6.6250538097288
2021-01-19 22:00:00+00:00,1689.6000000000001,265.2,19.8,19.5,22.1,20.0,23.42,57.92,23.34,67.28,23.4,6.371040723981901
2021-01-19 23:00:00+00:00,1591.1999999999998,248.815,19.8,19.5,22.1,20.0,23.28,56.98,23.13,67.0,23.2,6.395112834837128
2021-01-20 00:00:00+00:00,1644.0,256.18,19.8,19.5,22.1,20.0,23.48,56.49,23.26,66.58,23.4,6.417362791787024
2021-01-20 01:00:00+00:00,1675.1999999999998,255.4,19.8,19.5,22.1,20.0,23.46,57.06,23.33,66.31,23.4,6.559122944400939
2021-01-20 02:00:00+00:00,1600.8000000000002,247.125,19.8,19.5,22.1,20.0,22.97,60.19,23.27,66.66,23.1,6.477693474962065
2021-01-20 03:00:00+00:00,1624.8000000000002,253.60333333333332,19.8,19.5,22.1,20.0,23.37,58.23,23.25,67.36,23.3,6.406855851000908
2021-01-20 04:00:00+00:00,1660.8000000000002,258.43600000000004,19.8,19.5,22.1,20.0,23.18,59.95,23.16,68.55,23.2,6.4263492702255105
2021-01-20 05:00:00+00:00,1634.3999999999999,259.17499999999995,19.8,19.5,22.1,20.0,23.01,60.98,22.89,70.55,23.0,6.306163788945693
2021-01-20 06:00:00+00:00,1610.3999999999999,251.18,19.8,19.5,22.1,20.0,22.81,64.47,22.86,72.49,22.8,6.411338482363245
2021-01-20 07:00:00+00:00,1660.8000000000002,258.75,19.8,19.5,22.1,20.0,23.03,62.89,22.79,73.25,22.9,6.418550724637682
2021-01-20 08:00:00+00:00,1670.3999999999999,257.545,19.8,19.5,22.1,20.0,23.4,61.34,23.07,72.3,23.2,6.4858568405521355
2021-01-20 09:00:00+00:00,1653.6000000000001,251.75,19.8,19.5,22.1,20.0,24.01,56.23,23.58,67.79,23.8,6.56842105263158
2021-01-20 10:00:00+00:00,1689.6000000000001,259.3466666666667,19.8,19.5,22.1,20.0,24.19,54.91,24.38,62.83,24.3,6.514832142306308
2021-01-20 11:00:00+00:00,1696.8000000000002,260.185,19.8,19.5,22.1,20.0,24.68,52.2,24.69,61.2,24.7,6.5215135384438
2021-01-20 12:00:00+00:00,1610.3999999999999,253.74,19.8,19.5,22.1,20.0,25.21,50.12,25.14,59.84,25.2,6.3466540553322295
2021-01-20 13:00:00+00:00,1692.0,258.19666666666666,19.8,19.5,22.1,20.0,25.2,51.2,25.12,60.96,25.2,6.553144244051692
2021-01-20 14:00:00+00:00,1696.8000000000002,259.435,19.8,19.5,22.1,20.0,25.14,53.36,25.09,62.77,25.1,6.5403665658064645
2021-01-20 15:00:00+00:00,1651.1999999999998,254.49499999999998,19.8,19.5,22.1,20.0,25.23,54.89,25.13,64.56,25.2,6.488143185524273
2021-01-20 16:00:00+00:00,1706.3999999999999,261.49600000000004,19.8,19.5,22.1,20.0,25.05,59.37,24.92,68.86,25.0,6.525530027227949
2021-01-20 17:00:00+00:00,1675.1999999999998,262.56,19.8,19.5,22.1,20.0,24.56,62.41,24.35,72.87,24.5,6.380255941499085
2021-01-20 18:00:00+00:00,1670.3999999999999,250.4666666666667,19.9,19.5,22.1,20.0,24.53,62.55,24.23,73.75,24.4,6.669150918285865
2021-01-20 19:00:00+00:00,1718.3999999999999,263.51599999999996,19.9,19.6,22.1,20.0,24.37,64.78,23.99,76.71,24.2,6.521046160384949
2021-01-20 20:00:00+00:00,1646.3999999999999,257.0333333333333,19.9,19.6,22.1,20.0,24.35,65.46,24.1,76.53,24.2,6.4053948904162885
2021-01-20 21:00:00+00:00,1656.0,258.46999999999997,19.9,19.6,22.1,20.0,24.32,65.18,24.02,76.57,24.2,6.406933106356638
2021-01-20 22:00:00+00:00,1701.6000000000001,258.432,19.9,19.6,22.1,20.0,24.24,66.06,23.77,78.93,24.0,6.5843239227340264
2021-01-20 23:00:00+00:00,1644.0,257.048,19.9,19.6,22.1,20.0,24.23,66.1,23.78,78.75,24.0,6.3956926332825
2021-01-21 00:00:00+00:00,1636.8000000000002,254.81333333333336,19.9,19.6,22.1,20.0,24.19,66.8,23.91,78.01,24.1,6.4235257181727805
2021-01-21 01:00:00+00:00,1699.1999999999998,258.17600000000004,19.9,19.6,22.1,20.0,24.0,68.64,23.9,78.47,24.0,6.581556767476449
2021-01-21 02:00:00+00:00,1627.1999999999998,255.76,19.9,19.6,22.1,20.0,24.02,68.45,23.92,78.07,24.0,6.3622145761651545
2021-01-21 03:00:00+00:00,1636.8000000000002,252.51714285714283,19.9,19.6,22.1,20.0,24.04,67.98,23.92,77.69,24.0,6.481936162749914
2021-01-21 04:00:00+00:00,1699.1999999999998,266.47999999999996,19.9,19.6,22.1,20.0,23.73,71.02,23.89,78.29,23.8,6.376463524467127
2021-01-21 05:00:00+00:00,1603.1999999999998,253.34500000000003,19.9,19.6,22.1,20.0,23.9,69.59,23.77,79.44,23.8,6.328129625609345
2021-01-21 06:00:00+00:00,1646.3999999999999,261.17,19.9,19.6,22.1,20.0,23.65,71.54,23.52,81.36,23.6,6.303939962476547
2021-01-21 07:00:00+00:00,1699.1999999999998,256.3280000000001,19.9,19.6,22.1,20.0,23.54,72.96,23.47,82.29,23.5,6.629006585312565
2021-01-21 08:00:00+00:00,1636.8000000000002,255.57333333333335,19.9,19.6,22.1,20.0,24.09,69.39,24.0,78.64,24.0,6.404424040066778
2021-01-21 09:00:00+00:00,1684.8000000000002,258.256,19.9,19.6,22.1,20.0,25.28,60.31,24.8,72.36,25.0,6.523759370547055
2021-01-21 10:00:00+00:00,1732.8000000000002,264.105,19.9,19.6,22.1,20.0,26.1,54.22,25.73,65.49,25.9,6.5610268643153296
2021-01-21 11:00:00+00:00,1660.8000000000002,253.015,19.9,19.6,22.1,20.0,26.4,51.53,26.05,62.68,26.2,6.564037705274392
2021-01-21 12:00:00+00:00,1699.1999999999998,257.42571428571426,19.9,19.6,22.1,20.0,26.43,50.85,26.24,61.51,26.3,6.600739186894416
2021-01-21 13:00:00+00:00,1687.1999999999998,256.2266666666667,19.9,19.6,22.1,20.0,27.07,47.43,26.91,57.26,27.0,6.584794713014517
2021-01-21 14:00:00+00:00,1684.8000000000002,254.49,19.9,19.6,22.1,20.0,26.97,48.48,26.72,59.31,26.8,6.620299422374161
2021-01-21 15:00:00+00:00,1704.0,261.15333333333336,19.9,19.6,22.1,20.0,26.24,53.04,25.9,64.62,26.1,6.524902356214739
2021-01-21 16:00:00+00:00,1694.3999999999999,259.48,19.9,19.6,22.1,20.0,25.81,57.18,25.48,68.9,25.6,6.529983043009094
2021-01-21 17:00:00+00:00,1701.6000000000001,262.2266666666667,19.9,19.7,22.1,20.0,25.56,60.2,25.24,71.99,25.4,6.489042558600702
2021-01-21 18:00:00+00:00,1701.6000000000001,261.0733333333333,20.0,19.7,22.1,20.0,25.37,61.77,24.97,73.81,25.2,6.517708945123976
2021-01-21 19:00:00+00:00,1699.1999999999998,261.18666666666667,20.0,19.7,22.1,20.0,25.22,62.99,24.8,75.24,25.0,6.505691969983153
2021-01-21 20:00:00+00:00,1694.3999999999999,261.12,20.0,19.7,22.1,20.0,25.23,62.25,24.81,74.32,25.0,6.4889705882352935
2021-01-21 21:00:00+00:00,1687.1999999999998,262.5266666666667,20.0,19.7,22.1,20.0,24.99,63.51,24.84,73.71,24.9,6.426775692628049
2021-01-21 22:00:00+00:00,1682.3999999999999,261.87,20.0,19.7,22.1,20.0,24.81,64.49,24.55,75.19,24.7,6.4245618054759985
2021-01-21 23:00:00+00:00,1675.1999999999998,260.18666666666667,20.0,19.7,22.1,20.0,24.53,66.17,24.29,76.63,24.4,6.438454442964025
2021-01-22 00:00:00+00:00,1682.3999999999999,260.06,20.0,19.7,22.1,20.0,24.41,66.77,24.13,77.5,24.3,6.469276320849034
2021-01-22 01:00:00+00:00,1680.0,262.26666666666665,20.0,19.7,22.1,20.0,24.31,66.97,23.96,78.36,24.1,6.405693950177937
2021-01-22 02:00:00+00:00,1670.3999999999999,260.9,20.0,19.7,22.1,20.0,24.13,67.66,23.82,78.89,24.0,6.4024530471445
2021-01-22 03:00:00+00:00,1663.1999999999998,259.84666666666664,20.0,19.7,22.1,20.0,23.95,68.81,23.76,78.88,23.9,6.4006978474484955
2021-01-22 04:00:00+00:00,1672.8000000000002,260.795,20.0,19.7,22.1,20.0,23.88,69.1,23.58,80.13,23.7,6.41423340171399
2021-01-22 05:00:00+00:00,1672.8000000000002,261.1133333333333,20.0,19.7,22.1,20.0,23.82,69.28,23.5,80.33,23.7,6.406413562437768
2021-01-22 06:00:00+00:00,1670.3999999999999,259.99,20.0,19.7,22.1,20.0,23.76,69.26,23.45,80.42,23.6,6.424862494711334
2021-01-22 07:00:00+00:00,1689.6000000000001,263.00666666666666,20.0,19.7,22.1,20.0,23.61,70.39,23.24,81.8,23.4,6.424171757369902
2021-01-22 08:00:00+00:00,1670.3999999999999,251.42399999999998,20.0,19.7,22.1,20.0,24.51,65.19,23.99,77.69,24.2,6.643757159221077
2021-01-22 09:00:00+00:00,1699.1999999999998,262.31333333333333,20.0,19.7,22.1,20.0,25.67,58.97,25.02,72.51,25.3,6.477749256614227
2021-01-22 10:00:00+00:00,1713.6000000000001,260.83,20.0,19.7,22.1,20.0,26.37,55.83,26.02,66.93,26.2,6.569796419123568
2021-01-22 11:00:00+00:00,1699.1999999999998,259.72,20.0,19.7,22.1,20.0,26.31,54.28,26.91,59.89,26.6,6.5424303095641445
2021-01-22 12:00:00+00:00,1701.6000000000001,261.74,20.0,19.7,22.1,20.0,26.82,50.03,27.47,55.36,27.1,6.501107969740965
2021-01-22 13:00:00+00:00,1699.1999999999998,260.65,20.0,19.7,22.1,20.0,27.14,46.88,27.79,52.5,27.5,6.519086898139267
2021-01-22 14:00:00+00:00,1704.0,261.44,20.0,19.7,22.1,20.0,27.57,46.25,27.82,53.73,27.7,6.5177478580171355
2021-01-22 15:00:00+00:00,1704.0,260.7666666666667,20.0,19.7,22.1,20.0,27.62,47.76,27.41,58.03,27.5,6.534577527802632
2021-01-22 16:00:00+00:00,1704.0,259.36,20.0,19.7,22.1,20.0,27.03,51.59,26.75,62.69,26.9,6.570018507094386
2021-01-22 17:00:00+00:00,1704.0,260.89,20.0,19.7,22.1,20.0,26.79,55.16,26.49,66.2,26.6,6.531488366744606
2021-01-22 18:00:00+00:00,1701.6000000000001,260.76,20.0,19.7,22.1,20.0,26.48,58.33,26.22,69.01,26.3,6.525540727105385
2021-01-22 19:00:00+00:00,1699.1999999999998,261.84,20.0,19.7,22.1,20.0,26.27,59.89,26.17,69.49,26.2,6.489459211732355
2021-01-22 20:00:00+00:00,1699.1999999999998,259.94,20.0,19.7,22.1,20.0,26.09,60.35,25.78,71.41,25.9,6.536893129183657
2021-01-22 21:00:00+00:00,1680.0,259.40999999999997,20.0,19.7,22.1,20.0,25.83,62.33,25.56,73.27,25.7,6.476234532207703
2021-01-22 22:00:00+00:00,1692.0,262.63,20.0,19.7,22.1,20.0,25.48,66.23,25.09,78.68,25.3,6.44252370254731
2021-01-22 23:00:00+00:00,1675.1999999999998,259.26,20.0,19.7,22.1,20.0,25.48,66.17,25.1,78.5,25.3,6.461467252950706
2021-01-23 00:00:00+00:00,1682.3999999999999,261.03,20.0,19.7,22.1,20.0,25.43,65.44,25.24,75.93,25.3,6.445236179749454
2021-01-23 01:00:00+00:00,1665.6000000000001,258.02,20.0,19.7,22.1,20.0,25.14,66.85,24.94,77.26,25.0,6.455313541585925
2021-01-23 02:00:00+00:00,1708.8000000000002,266.96000000000004,20.0,19.7,22.1,20.0,24.97,67.2,24.8,77.47,24.9,6.4009589451603235
2021-01-23 03:00:00+00:00,1701.6000000000001,263.465,20.0,19.7,22.1,20.0,24.76,68.22,24.56,78.62,24.7,6.458542880458506
2021-01-23 04:00:00+00:00,1687.1999999999998,261.84,20.0,19.7,22.1,20.0,24.54,69.39,24.38,79.34,24.5,6.443629697525206
2021-01-23 05:00:00+00:00,1658.3999999999999,260.32,20.0,19.7,22.1,20.0,24.39,69.7,24.24,79.58,24.3,6.370620774431469
2021-01-23 06:00:00+00:00,1668.0,260.6333333333334,20.0,19.7,22.1,20.0,24.13,70.89,23.94,81.08,24.0,6.399795370251949
2021-01-23 07:00:00+00:00,1687.1999999999998,261.8933333333334,20.0,19.7,22.1,20.0,23.68,75.24,23.83,82.25,23.8,6.442317482944708
2021-01-23 08:00:00+00:00,1699.1999999999998,257.88,20.0,19.8,22.1,20.0,24.88,62.3,24.47,73.82,24.7,6.58911121451838
2021-01-23 09:00:00+00:00,1699.1999999999998,260.1266666666666,20.0,19.8,22.1,20.0,25.69,54.99,25.1,67.56,25.4,6.532202260437224
2021-01-23 10:00:00+00:00,1708.8000000000002,262.36,20.0,19.8,22.1,20.0,26.49,49.4,25.84,62.07,26.2,6.513187985973472
2021-01-23 11:00:00+00:00,1713.6000000000001,261.3666666666666,20.0,19.8,22.1,20.0,26.68,47.1,26.66,56.69,26.7,6.5563065935467435
2021-01-23 12:00:00+00:00,1687.1999999999998,260.53999999999996,20.0,19.8,22.1,20.0,27.22,44.78,27.1,54.65,27.2,6.475781070085207
2021-01-23 13:00:00+00:00,1708.8000000000002,262.3,20.0,20.0,22.1,20.0,27.07,49.16,26.7,60.57,26.9,6.514677849790317
2021-01-23 14:00:00+00:00,1708.8000000000002,260.52,20.0,19.8,22.1,20.0,27.01,50.67,26.64,62.47,26.8,6.559189313680333
2021-01-23 15:00:00+00:00,1716.0,262.0066666666667,20.1,19.8,22.1,20.0,26.79,51.54,26.43,63.35,26.6,6.54945166789649
2021-01-23 16:00:00+00:00,1711.1999999999998,261.73,20.1,19.8,22.1,20.0,26.43,53.65,26.07,65.25,26.3,6.538035379971725
2021-01-23 17:00:00+00:00,1716.0,275.45425229327316,20.1,19.8,22.1,20.0,26.17,55.9,25.78,67.55,26.0,6.229709600463867
2021-01-23 18:00:00+00:00,1708.8000000000002,261.7133333333333,20.1,19.8,22.1,20.0,26.05,56.98,25.6,69.18,25.8,6.529281402042949
2021-01-23 19:00:00+00:00,1716.0,262.22,20.1,19.8,22.1,20.0,25.84,58.57,25.37,70.87,25.6,6.544123255281824
2021-01-23 20:00:00+00:00,1711.1999999999998,262.92,20.1,19.8,22.1,20.0,25.52,62.27,25.01,75.05,25.3,6.508443633044271
2021-01-23 21:00:00+00:00,1699.1999999999998,262.18,20.1,19.8,22.1,20.0,25.38,62.41,25.09,73.58,25.2,6.48104355786101
2021-01-23 22:00:00+00:00,1706.3999999999999,264.87,20.1,19.8,22.1,20.3,25.23,62.39,24.94,73.2,25.1,6.442405708460754
2021-01-23 23:00:00+00:00,1684.8000000000002,275.45425229327316,20.1,19.8,22.1,20.3,24.87,64.89,24.71,74.74,24.8,6.116442153182707
2021-01-24 00:00:00+00:00,1699.1999999999998,264.32,20.1,19.8,22.1,20.3,24.53,66.92,24.46,76.2,24.5,6.428571428571428
2021-01-24 01:00:00+00:00,1699.1999999999998,275.45425229327316,20.1,19.8,22.1,20.3,24.47,66.94,24.24,77.06,24.4,6.168719436543241
2021-01-24 02:00:00+00:00,1696.8000000000002,275.45425229327316,20.1,19.9,22.1,20.3,24.42,67.35,24.11,78.4,24.3,6.160006555983153
2021-01-24 03:00:00+00:00,1694.3999999999999,261.84,20.1,19.9,22.1,20.3,24.26,69.05,23.99,80.03,24.1,6.471127406049496
2021-01-24 04:00:00+00:00,1699.1999999999998,275.45425229327316,20.1,19.9,22.1,20.3,24.02,72.47,23.9,81.63,24.0,6.168719436543241
2021-01-24 05:00:00+00:00,1708.8000000000002,275.45425229327316,20.1,19.9,22.1,20.3,24.31,73.27,23.82,86.82,24.1,6.2035709587836
2021-01-24 06:00:00+00:00,1699.1999999999998,261.86,20.1,19.9,22.1,20.3,23.92,77.9,24.04,85.48,24.0,6.488963568318948
2021-01-24 07:00:00+00:00,1704.0,275.45425229327316,20.1,19.9,22.1,20.3,24.13,74.01,23.83,85.7,24.0,6.1861451976634205
2021-01-24 08:00:00+00:00,1716.0,267.5,20.1,19.9,22.1,20.3,23.82,76.53,23.45,89.17,23.6,6.414953271028037
2021-01-24 09:00:00+00:00,1723.1999999999998,258.82666666666665,20.1,19.9,22.1,20.3,24.56,65.77,24.14,78.3,24.3,6.6577374819699155
2021-01-24 10:00:00+00:00,1718.3999999999999,264.3,20.1,19.9,22.1,20.3,24.38,67.12,24.09,78.56,24.2,6.5017026106696925
2021-01-24 11:00:00+00:00,1740.0,265.96000000000004,20.1,19.9,22.1,20.3,23.95,71.11,23.78,81.75,23.9,6.542337193562941
2021-01-24 12:00:00+00:00,1730.3999999999999,264.26,20.1,19.9,22.1,20.3,24.08,69.89,23.98,79.65,24.0,6.548096571558314
2021-01-24 13:00:00+00:00,1706.3999999999999,259.17499999999995,20.1,19.9,22.1,20.3,24.66,64.97,24.47,75.44,24.6,6.583968361145945
2021-01-24 14:00:00+00:00,1711.1999999999998,262.29999999999995,20.1,19.9,22.1,20.3,24.42,65.76,24.3,75.74,24.4,6.523827678231034
2021-01-24 15:00:00+00:00,1711.1999999999998,259.68,20.1,19.9,22.1,20.3,24.27,67.19,24.08,77.48,24.2,6.589648798521256
2021-01-24 16:00:00+00:00,1716.0,262.22,20.1,19.9,22.1,20.3,24.24,67.08,24.05,77.71,24.1,6.544123255281824
2021-01-24 17:00:00+00:00,1713.6000000000001,262.2666666666667,20.1,19.9,22.1,20.3,24.26,66.36,23.99,77.45,24.1,6.5338078291814945
2021-01-24 18:00:00+00:00,1713.6000000000001,263.27,20.1,19.9,22.1,20.3,24.31,66.0,23.99,77.34,24.1,6.508907205530445
2021-01-24 19:00:00+00:00,1711.1999999999998,264.5466666666667,20.1,19.9,22.1,20.3,24.35,65.25,23.93,77.07,24.1,6.468423970565999
2021-01-24 20:00:00+00:00,1711.1999999999998,262.1066666666666,20.1,19.9,22.3,20.3,24.05,68.05,23.59,80.41,23.8,6.528639739546241
2021-01-24 21:00:00+00:00,1699.1999999999998,262.41999999999996,20.1,19.9,22.4,20.3,24.04,67.81,23.48,81.05,23.8,6.475116225897417
2021-01-24 22:00:00+00:00,1706.3999999999999,262.8933333333334,20.1,19.9,22.4,20.3,24.08,66.17,23.68,77.75,23.9,6.490845463305775
2021-01-24 23:00:00+00:00,1696.8000000000002,261.26666666666665,20.1,19.9,22.4,20.3,23.99,66.72,23.73,77.39,23.9,6.49451390660883
2021-01-25 00:00:00+00:00,1694.3999999999999,262.77,20.1,19.9,22.4,20.3,23.73,67.92,23.69,76.8,23.7,6.448224683183012
2021-01-25 01:00:00+00:00,1704.0,263.4533333333334,20.1,19.9,22.4,20.3,23.91,66.37,23.73,75.73,23.8,6.467938660863403
2021-01-25 02:00:00+00:00,1696.8000000000002,261.76,20.1,19.9,22.4,20.3,23.96,65.61,23.69,75.97,23.8,6.482273838630808
2021-01-25 03:00:00+00:00,1692.0,261.93,20.1,19.9,22.4,20.3,23.89,65.98,23.54,76.94,23.7,6.459741152216241
2021-01-25 04:00:00+00:00,1696.8000000000002,263.67333333333335,20.1,20.1,22.4,20.3,23.77,66.9,23.38,77.96,23.6,6.435235518697379
2021-01-25 05:00:00+00:00,1706.3999999999999,261.65999999999997,20.1,19.9,22.4,20.3,23.69,67.17,23.22,79.07,23.5,6.521440036688833
2021-01-25 06:00:00+00:00,1737.6000000000001,265.76,20.1,19.9,22.4,20.3,23.44,68.87,23.07,79.89,23.3,6.538229981938592
2021-01-25 07:00:00+00:00,1728.0,261.56,20.1,19.9,22.4,20.3,23.47,68.46,23.03,80.16,23.2,6.606514757608197
2021-01-25 08:00:00+00:00,1749.6000000000001,263.12,20.1,19.9,22.4,20.3,24.17,63.98,23.48,77.38,23.8,6.649437519002737
2021-01-25 09:00:00+00:00,1749.6000000000001,261.9,20.1,19.9,22.4,20.3,24.88,58.93,24.4,70.85,24.6,6.680412371134022
2021-01-25 10:00:00+00:00,1752.0,261.4933333333333,20.1,19.9,22.4,20.3,25.67,54.37,25.15,66.77,25.4,6.699979604323885
2021-01-25 11:00:00+00:00,1749.6000000000001,261.66,20.1,19.9,22.4,20.3,25.93,53.53,25.84,63.13,25.9,6.686539784453107
2021-01-25 12:00:00+00:00,1744.8000000000002,264.5,20.1,19.9,22.4,20.3,26.44,51.56,26.32,61.65,26.4,6.596597353497165
2021-01-25 13:00:00+00:00,1740.0,261.04,20.1,19.9,22.4,20.3,26.68,50.65,26.4,61.5,26.5,6.66564511186025
2021-01-25 14:00:00+00:00,1749.6000000000001,261.90999999999997,20.1,19.9,22.4,20.3,26.39,52.63,25.97,64.85,26.2,6.680157305944792
2021-01-25 15:00:00+00:00,1740.0,260.12,20.1,20.1,22.4,20.3,25.83,56.12,25.43,68.23,25.6,6.689220359833922
2021-01-25 16:00:00+00:00,1756.8000000000002,263.44666666666666,20.1,19.9,22.4,20.3,25.18,60.38,24.81,72.73,25.0,6.668522408077537
2021-01-25 17:00:00+00:00,1761.6000000000001,264.42,20.1,19.9,22.4,20.3,24.67,62.45,24.3,74.68,24.5,6.662128432039936
2021-01-25 18:00:00+00:00,1768.8000000000002,264.54999999999995,20.1,19.9,22.4,20.3,24.67,62.09,24.26,74.13,24.5,6.686070686070688
2021-01-25 19:00:00+00:00,1771.1999999999998,264.5133333333334,20.1,19.9,22.4,20.3,24.71,62.01,24.28,74.2,24.5,6.696070771479697
2021-01-25 20:00:00+00:00,1764.0,264.1666666666667,20.1,19.9,22.4,20.3,24.64,65.28,24.14,78.11,24.4,6.6776025236593055
2021-01-25 21:00:00+00:00,1742.3999999999999,264.20000000000005,20.1,19.9,22.4,20.3,24.69,63.51,24.31,75.16,24.5,6.595003785011353
2021-01-25 22:00:00+00:00,1740.0,263.8,20.2,19.9,22.4,20.3,24.5,64.36,24.17,75.48,24.3,6.595905989385898
2021-01-25 23:00:00+00:00,1747.1999999999998,266.34,20.2,19.9,22.4,20.3,24.29,65.89,23.98,76.97,24.1,6.560036044154089
2021-01-26 00:00:00+00:00,1708.8000000000002,259.12666666666667,20.2,19.9,22.4,20.3,24.17,66.16,23.82,77.42,24.0,6.594458308677868
2021-01-26 01:00:00+00:00,1694.3999999999999,259.9866666666667,20.2,19.9,22.4,20.3,23.97,67.15,23.61,78.43,23.8,6.517257295245909
2021-01-26 02:00:00+00:00,1701.6000000000001,258.705,20.2,19.9,22.4,20.3,23.78,67.84,23.41,78.92,23.6,6.577375775497189
2021-01-26 03:00:00+00:00,1701.6000000000001,260.8066666666667,20.2,19.9,22.4,20.3,23.71,68.0,23.32,79.18,23.5,6.524373098847167
2021-01-26 04:00:00+00:00,1699.1999999999998,259.98,20.2,19.9,22.4,20.3,23.59,67.99,23.22,79.05,23.4,6.5358873759519955
2021-01-26 05:00:00+00:00,1699.1999999999998,262.66999999999996,20.2,19.9,22.4,20.3,23.51,68.58,22.98,80.99,23.2,6.468953439677162
2021-01-26 06:00:00+00:00,1730.3999999999999,263.51,20.2,19.9,22.4,20.3,23.41,68.79,23.01,80.33,23.2,6.566733710295624
2021-01-26 07:00:00+00:00,1732.8000000000002,264.0,20.2,19.9,22.4,20.3,23.4,68.93,22.92,80.8,23.2,6.563636363636364
2021-01-26 08:00:00+00:00,1747.1999999999998,262.92999999999995,20.2,19.9,22.4,20.3,23.85,66.3,23.33,78.67,23.6,6.645114669303617
2021-01-26 09:00:00+00:00,1759.1999999999998,263.72,20.2,19.9,22.4,20.3,24.66,62.18,24.13,74.73,24.4,6.670711360533899
2021-01-26 10:00:00+00:00,1756.8000000000002,262.44,20.2,19.9,22.4,20.3,25.18,56.03,24.97,66.56,25.1,6.694101508916324
2021-01-26 11:00:00+00:00,1756.8000000000002,263.20666666666665,20.2,19.9,22.4,20.3,25.03,57.22,25.67,62.18,25.3,6.674602973582231
2021-01-26 12:00:00+00:00,1740.0,263.52,20.2,19.9,22.4,20.3,25.92,53.95,26.27,60.77,26.1,6.602914389799636
2021-01-26 13:00:00+00:00,1747.1999999999998,262.78999999999996,20.2,19.9,22.4,20.3,26.51,51.52,26.3,62.48,26.4,6.648654819437574
2021-01-26 14:00:00+00:00,1764.0,262.8,20.2,19.9,22.4,20.3,26.38,52.77,26.1,63.65,26.2,6.712328767123287
2021-01-26 15:00:00+00:00,1780.8000000000002,265.99,20.2,19.9,22.4,20.3,26.28,53.62,26.07,64.79,26.2,6.694988533403512
2021-01-26 16:00:00+00:00,1797.6000000000001,268.8866666666667,20.2,19.9,22.4,20.3,25.78,56.15,25.57,67.27,25.7,6.685344506979396
2021-01-26 17:00:00+00:00,1788.0,268.1,20.2,19.9,22.4,20.3,25.43,58.36,25.18,70.12,25.3,6.6691533010070865
2021-01-26 18:00:00+00:00,1785.6000000000001,268.47,20.2,19.9,22.4,20.3,25.09,62.53,24.82,74.17,25.0,6.651022460610124
2021-01-26 19:00:00+00:00,1783.1999999999998,267.08,20.2,19.9,22.4,20.3,25.11,61.59,24.85,72.39,25.0,6.676651190654486
2021-01-26 20:00:00+00:00,1749.6000000000001,261.17600000000004,20.2,19.9,22.4,20.3,25.14,61.12,24.93,71.52,25.0,6.698930989064845
2021-01-26 21:00:00+00:00,1723.1999999999998,261.8333333333333,20.2,19.9,22.4,20.3,24.86,63.61,24.5,75.14,24.7,6.581285805219605
2021-01-26 22:00:00+00:00,1752.0,267.5133333333333,20.2,19.9,22.4,20.3,24.69,64.24,24.33,75.51,24.5,6.549206270092457
2021-01-26 23:00:00+00:00,1744.8000000000002,262.96000000000004,20.2,19.9,22.4,20.3,24.41,66.22,24.16,76.9,24.3,6.635229692728932
2021-01-27 00:00:00+00:00,1749.6000000000001,265.4066666666667,20.2,19.9,22.4,20.3,24.3,66.29,24.0,77.15,24.2,6.592147898821933
2021-01-27 01:00:00+00:00,1747.1999999999998,266.12,20.2,19.9,22.4,20.3,23.97,68.56,23.78,78.6,23.9,6.565459191342251
2021-01-27 02:00:00+00:00,1742.3999999999999,266.11,20.2,19.9,22.4,20.3,23.97,68.17,23.87,77.15,23.9,6.547668257487504
2021-01-27 03:00:00+00:00,1742.3999999999999,264.0,20.2,19.9,22.4,20.3,24.15,66.05,23.78,77.31,24.0,6.6
2021-01-27 04:00:00+00:00,1740.0,265.3066666666667,20.2,19.9,22.4,20.3,24.06,66.21,23.84,76.45,24.0,6.558448085234697
2021-01-27 05:00:00+00:00,1747.1999999999998,265.32,20.2,19.9,22.4,20.3,23.9,66.84,23.72,76.6,23.8,6.58525554047942
2021-01-27 06:00:00+00:00,1742.3999999999999,264.14,20.2,19.9,22.4,20.3,23.91,66.72,23.64,77.07,23.8,6.596501855076853
2021-01-27 07:00:00+00:00,1749.6000000000001,264.75,20.2,19.9,22.4,20.3,23.76,67.47,23.46,78.08,23.6,6.608498583569405
2021-01-27 08:00:00+00:00,1754.3999999999999,265.22,20.2,19.9,22.4,20.3,23.92,67.19,23.65,77.38,23.8,6.614885755222079
2021-01-27 09:00:00+00:00,1747.1999999999998,261.6066666666666,20.2,19.9,22.4,20.3,23.77,67.39,24.1,73.65,23.9,6.678728880507633
2021-01-27 10:00:00+00:00,1756.8000000000002,262.32,20.2,19.9,22.4,20.3,24.6,58.82,24.79,65.91,24.7,6.697163769441904
2021-01-27 11:00:00+00:00,1752.0,261.78,20.2,19.9,22.4,20.3,25.41,53.04,25.48,61.28,25.4,6.692642677057072
2021-01-27 12:00:00+00:00,1737.6000000000001,261.96000000000004,20.2,19.9,22.4,20.3,25.6,51.33,25.52,61.14,25.6,6.633073751717819
2021-01-27 13:00:00+00:00,1747.1999999999998,262.12,20.2,19.9,22.4,20.3,25.62,53.05,25.48,63.62,25.5,6.665649320921714
2021-01-27 14:00:00+00:00,1759.1999999999998,265.48,20.2,19.9,22.4,20.3,25.23,61.14,25.03,72.12,25.2,6.626487871026065
2021-01-27 15:00:00+00:00,1768.8000000000002,265.18666666666667,20.2,19.9,22.4,20.3,24.74,64.8,24.54,75.92,24.6,6.670018603248027
2021-01-27 16:00:00+00:00,316.79999999999995,186.87636363636366,18.0,18.3,24.3,22.7,24.4,66.87,24.17,78.19,24.3,1.695238465879239
2021-01-27 17:00:00+00:00,345.6,192.8625,15.5,15.9,25.3,24.7,24.18,68.57,23.88,80.29,24.0,1.7919502236048999
2021-01-27 18:00:00+00:00,1759.1999999999998,267.71999999999997,17.4,16.4,24.8,22.6,24.16,68.98,23.75,81.5,24.0,6.571044374719857
2021-01-27 19:00:00+00:00,1771.1999999999998,262.95666666666665,18.4,17.4,24.8,20.8,24.33,66.61,23.73,80.37,24.0,6.735710573351756
2021-01-27 20:00:00+00:00,1713.6000000000001,262.5285714285714,18.8,18.1,24.8,20.3,24.37,65.93,24.02,77.61,24.2,6.527289546716005
2021-01-27 21:00:00+00:00,1720.8000000000002,266.2133333333333,19.0,18.4,24.8,20.3,24.23,66.22,23.93,77.3,24.1,6.463988780927578
2021-01-27 22:00:00+00:00,1723.1999999999998,265.75333333333333,19.1,18.6,24.5,20.3,24.08,66.59,23.76,77.68,23.9,6.484208413817324
2021-01-27 23:00:00+00:00,1704.0,264.01000000000005,19.2,18.8,24.5,20.3,23.88,67.6,23.63,78.18,23.8,6.454300973447975
2021-01-28 00:00:00+00:00,1708.8000000000002,263.94,19.4,18.9,24.5,20.3,23.76,68.04,23.44,78.8,23.6,6.474198681518527
2021-01-28 01:00:00+00:00,1706.3999999999999,263.2,19.4,19.0,24.3,20.3,23.61,68.71,23.27,79.75,23.4,6.4832826747720365
2021-01-28 02:00:00+00:00,1699.1999999999998,264.78999999999996,19.5,19.1,24.2,20.3,23.54,68.6,23.18,79.53,23.4,6.417160768911213
2021-01-28 03:00:00+00:00,1670.3999999999999,262.005,19.6,19.2,24.2,20.3,23.39,68.92,22.97,80.33,23.2,6.375450850174615
2021-01-28 04:00:00+00:00,1677.6000000000001,263.44666666666666,19.6,19.3,24.1,20.3,23.15,69.78,22.77,81.15,23.0,6.367892299516664
2021-01-28 05:00:00+00:00,1675.1999999999998,260.61,19.7,19.4,23.9,20.3,23.14,69.43,22.7,81.31,22.9,6.427995855876596
2021-01-28 06:00:00+00:00,1680.0,260.5266666666667,19.7,19.4,23.9,20.3,23.03,69.67,22.59,81.63,22.8,6.448476163668466
2021-01-28 07:00:00+00:00,1687.1999999999998,260.79333333333335,19.8,19.5,23.9,20.3,22.9,70.26,22.45,82.2,22.7,6.469490528899
2021-01-28 08:00:00+00:00,1723.1999999999998,262.9,19.8,19.5,23.7,20.3,23.12,70.16,22.59,83.05,22.9,6.554583491821986
2021-01-28 09:00:00+00:00,1725.6000000000001,262.97333333333336,19.9,19.6,23.6,20.3,23.75,68.34,23.49,78.74,23.6,6.561882066622725
2021-01-28 10:00:00+00:00,1728.0,261.82,19.9,19.6,23.6,20.3,24.9,56.03,24.56,67.02,24.7,6.5999541669849515
2021-01-28 11:00:00+00:00,1728.0,262.62,20.0,19.7,23.6,20.3,25.47,50.38,25.05,61.69,25.3,6.579849211788896
2021-01-28 12:00:00+00:00,1723.1999999999998,262.24666666666667,20.0,19.7,23.6,20.3,25.63,48.19,25.14,59.94,25.4,6.570912881002617
2021-01-28 13:00:00+00:00,1725.6000000000001,265.1,20.0,19.7,23.3,20.3,25.89,44.19,25.53,54.79,25.7,6.509241795548849
2021-01-28 14:00:00+00:00,1728.0,261.6,20.0,19.8,23.3,20.3,26.06,42.47,25.71,52.9,25.9,6.605504587155963
2021-01-28 15:00:00+00:00,1723.1999999999998,265.1266666666667,20.1,19.8,23.3,20.3,26.02,41.42,25.6,52.25,25.8,6.499534813548239
2021-01-28 16:00:00+00:00,1732.8000000000002,263.57,20.1,19.8,23.3,20.3,25.9,41.93,25.53,52.21,25.7,6.5743445763933686
2021-01-28 17:00:00+00:00,1764.0,268.316,20.1,19.9,23.3,20.3,25.75,41.93,25.38,52.1,25.6,6.574337721194413
2021-01-28 18:00:00+00:00,1773.6000000000001,267.9866666666667,20.2,19.9,23.3,20.3,25.44,42.69,25.08,52.51,25.3,6.618239713418578
2021-01-28 19:00:00+00:00,1771.1999999999998,267.25333333333333,20.2,19.9,23.3,20.3,24.79,43.45,24.38,53.15,24.6,6.627419676711234
2021-01-28 20:00:00+00:00,1718.3999999999999,257.6825,20.2,19.9,23.3,20.3,24.3,45.33,23.84,55.1,24.1,6.668671718102703
2021-01-28 21:00:00+00:00,1704.0,253.21714285714285,20.2,20.0,23.2,20.3,23.95,46.12,23.49,56.07,23.7,6.729402207027284
2021-01-28 22:00:00+00:00,1706.3999999999999,260.69999999999993,20.2,20.0,23.0,20.3,23.7,45.64,23.22,55.9,23.5,6.545454545454547
2021-01-28 23:00:00+00:00,1706.3999999999999,261.05,20.2,20.0,23.0,20.3,23.51,46.01,22.97,55.43,23.2,6.536678797165293
2021-01-29 00:00:00+00:00,1735.1999999999998,261.765,20.2,20.0,23.0,20.3,23.41,46.18,22.85,55.83,23.1,6.6288464844421515
2021-01-29 01:00:00+00:00,1740.0,263.2733333333333,20.2,20.0,23.0,20.3,23.34,46.25,22.68,56.24,23.0,6.609100807778988
2021-01-29 02:00:00+00:00,1742.3999999999999,262.61,20.3,20.0,23.0,20.3,23.25,46.56,22.7,55.42,23.0,6.634933932447354
2021-01-29 03:00:00+00:00,1732.8000000000002,260.9771428571429,20.3,20.0,23.0,20.3,23.11,47.2,22.52,55.7,22.8,6.639661929889864
2021-01-29 04:00:00+00:00,1732.8000000000002,261.92333333333335,20.3,20.0,23.0,20.3,23.07,46.62,22.44,56.02,22.8,6.615676342950228
2021-01-29 05:00:00+00:00,1723.1999999999998,261.95199999999994,20.3,20.0,23.0,20.3,22.77,47.27,22.18,56.41,22.5,6.5783044221842175
2021-01-29 06:00:00+00:00,1723.1999999999998,261.06500000000005,20.3,20.1,23.0,20.3,22.72,46.8,22.06,56.3,22.4,6.6006550092888725
2021-01-29 07:00:00+00:00,1742.3999999999999,261.53000000000003,20.3,20.1,23.0,20.3,22.8,46.67,21.99,56.81,22.4,6.662333193132718
2021-01-29 08:00:00+00:00,1768.8000000000002,262.6466666666667,20.3,20.1,23.0,20.3,23.38,46.75,22.52,58.87,22.9,6.7345229332182655
2021-01-29 09:00:00+00:00,1771.1999999999998,261.31,20.3,20.1,23.0,20.3,24.33,39.49,23.33,52.24,23.8,6.778156212927174
2021-01-29 10:00:00+00:00,1771.1999999999998,262.91333333333336,20.3,20.1,23.0,20.3,24.61,36.4,23.88,48.18,24.2,6.736820752085603
2021-01-29 11:00:00+00:00,1776.0,262.05,20.3,20.1,23.0,20.3,24.52,37.8,23.93,49.82,24.2,6.777332570120206
2021-01-29 12:00:00+00:00,1759.1999999999998,261.48,20.3,20.1,23.0,20.3,24.43,39.36,23.97,51.69,24.2,6.7278568150527756
2021-01-29 13:00:00+00:00,1766.3999999999999,261.58666666666664,20.3,20.1,22.9,20.3,24.7,39.01,24.3,50.27,24.5,6.75263774912075
2021-01-29 14:00:00+00:00,1771.1999999999998,263.65999999999997,20.3,20.1,22.7,20.3,24.39,44.07,24.09,55.68,24.2,6.717742547219904
2021-01-29 15:00:00+00:00,1771.1999999999998,265.8066666666667,20.3,20.1,22.7,20.3,23.97,50.95,23.69,62.52,23.8,6.663489754458126
2021-01-29 16:00:00+00:00,1780.8000000000002,265.84,20.3,20.1,22.7,20.3,23.65,52.48,23.41,63.37,23.5,6.698766175142945
2021-01-29 17:00:00+00:00,1776.0,265.08000000000004,20.3,20.1,22.7,20.3,23.54,54.71,23.3,65.58,23.4,6.699864191942054
2021-01-29 18:00:00+00:00,1778.3999999999999,262.0933333333333,20.3,20.1,22.7,20.3,23.71,54.33,23.32,65.29,23.5,6.7853690797171495
2021-01-29 19:00:00+00:00,1771.1999999999998,263.37333333333333,20.3,20.1,22.7,20.3,23.57,56.81,23.06,68.95,23.3,6.725054422113096
2021-01-29 20:00:00+00:00,1764.0,263.69,20.3,20.1,22.7,20.3,23.55,57.06,23.05,68.37,23.3,6.689673480222989
2021-01-29 21:00:00+00:00,1761.6000000000001,262.8028571428572,20.3,20.1,22.7,20.3,23.44,57.34,23.03,67.97,23.2,6.70312347115165
2021-01-29 22:00:00+00:00,1749.6000000000001,262.18,20.3,20.1,22.7,20.3,23.26,58.83,22.89,69.27,23.1,6.673277900678923
2021-01-29 23:00:00+00:00,1756.8000000000002,264.01,20.3,20.1,22.7,20.3,23.11,59.19,22.64,70.22,22.9,6.654293397977351
2021-01-30 00:00:00+00:00,1749.6000000000001,262.48,20.3,20.1,22.7,20.3,22.91,60.4,22.38,72.14,22.6,6.665650716245048
2021-01-30 01:00:00+00:00,1742.3999999999999,262.75,20.3,20.1,22.7,20.3,22.83,59.21,22.27,70.83,22.5,6.631398667935299
2021-01-30 02:00:00+00:00,1747.1999999999998,262.96,20.3,20.1,22.7,20.3,22.68,59.86,22.07,71.92,22.4,6.64435655613021
2021-01-30 03:00:00+00:00,1744.8000000000002,261.325,20.3,20.1,22.7,20.3,22.44,61.73,21.95,72.92,22.2,6.6767435186071
2021-01-30 04:00:00+00:00,1747.1999999999998,262.75666666666666,20.3,20.1,22.7,20.3,22.25,63.17,21.69,74.81,22.0,6.649498268359825
2021-01-30 05:00:00+00:00,1737.6000000000001,261.8433333333333,20.3,20.1,22.7,20.3,21.99,64.9,21.35,77.51,21.7,6.636029177752602
2021-01-30 06:00:00+00:00,1752.0,260.8,20.2,20.0,22.7,20.3,22.02,64.7,21.44,76.69,21.7,6.717791411042945
2021-01-30 07:00:00+00:00,1747.1999999999998,260.6933333333333,20.2,20.0,22.7,20.3,22.06,63.62,21.37,76.47,21.7,6.702127659574468
2021-01-30 08:00:00+00:00,1723.1999999999998,254.82666666666668,20.2,20.0,22.7,20.3,22.81,58.98,21.94,73.38,22.4,6.762243616575972
2021-01-30 09:00:00+00:00,1752.0,259.27,20.2,20.0,22.7,20.3,23.68,52.16,22.82,65.73,23.2,6.75743433486327
2021-01-30 10:00:00+00:00,1752.0,257.96666666666664,20.2,20.0,22.7,20.3,24.22,46.05,23.59,58.02,23.9,6.791575138906836
2021-01-30 11:00:00+00:00,1761.6000000000001,260.83,20.2,20.0,22.7,20.3,24.71,41.99,24.3,52.78,24.5,6.753824330023388
2021-01-30 12:00:00+00:00,1773.6000000000001,265.02000000000004,20.2,20.0,22.7,20.3,24.9,41.72,24.45,53.85,24.7,6.6923251075390535
2021-01-30 13:00:00+00:00,1771.1999999999998,262.94666666666666,20.2,20.0,22.7,20.3,24.83,42.87,24.5,54.58,24.7,6.735966735966736
2021-01-30 14:00:00+00:00,1783.1999999999998,263.91999999999996,20.2,20.0,22.7,20.3,24.4,50.66,24.11,62.57,24.3,6.756592906941497
2021-01-30 15:00:00+00:00,1773.6000000000001,266.32,20.2,20.0,22.7,20.3,24.14,57.12,23.89,69.0,24.0,6.659657554821268
2021-01-30 16:00:00+00:00,1780.8000000000002,264.7266666666667,20.2,20.0,22.7,20.3,23.84,61.4,23.64,72.58,23.7,6.726938477423254
2021-01-30 17:00:00+00:00,1776.0,263.65,20.2,20.0,22.7,20.3,23.63,63.54,23.41,74.67,23.5,6.736203299829319
2021-01-30 18:00:00+00:00,1780.8000000000002,263.845,20.2,20.0,22.7,20.3,23.73,64.84,23.36,76.92,23.5,6.749417271504103
2021-01-30 19:00:00+00:00,1768.8000000000002,264.26,20.2,20.0,22.7,20.3,23.87,60.59,23.63,71.06,23.7,6.693408007265573
2021-01-30 20:00:00+00:00,1773.6000000000001,264.58,20.2,20.0,22.7,20.3,23.75,60.91,23.47,71.46,23.6,6.703454531710636
2021-01-30 21:00:00+00:00,1756.8000000000002,262.1,20.2,20.0,22.7,20.3,23.54,61.71,23.11,73.41,23.3,6.70278519648989
2021-01-30 22:00:00+00:00,1756.8000000000002,263.64285714285717,20.2,20.0,22.7,20.3,23.35,62.59,22.98,73.87,23.2,6.6635600108371715
2021-01-30 23:00:00+00:00,1713.6000000000001,259.3066666666667,20.2,20.0,22.4,20.3,23.19,64.03,22.72,76.14,23.0,6.608391608391609
2021-01-31 00:00:00+00:00,1723.1999999999998,260.056,20.2,20.0,22.4,20.3,22.98,65.07,22.59,76.69,22.8,6.626265112129695
2021-01-31 01:00:00+00:00,1735.1999999999998,262.6266666666666,20.2,20.0,22.4,20.3,22.88,64.18,22.47,76.15,22.7,6.607097527542266
2021-01-31 02:00:00+00:00,1747.1999999999998,262.148,20.2,20.0,22.4,20.3,22.76,63.57,22.22,75.97,22.5,6.6649373636266525
2021-01-31 03:00:00+00:00,1744.8000000000002,262.79,20.2,20.0,22.4,20.3,22.56,65.16,21.98,77.72,22.3,6.639522051828457
2021-01-31 04:00:00+00:00,1747.1999999999998,263.49333333333334,20.2,20.0,22.4,20.3,22.12,68.43,21.79,79.34,22.0,6.630907802853962
2021-01-31 05:00:00+00:00,1737.6000000000001,261.3,20.2,20.0,22.4,20.3,22.24,67.18,21.69,79.44,22.0,6.649827784156143
2021-01-31 06:00:00+00:00,1742.3999999999999,260.98,20.2,20.0,22.4,20.3,22.04,67.65,21.53,79.56,21.8,6.676373668480342
2021-01-31 07:00:00+00:00,1749.6000000000001,262.11999999999995,20.2,20.0,22.4,20.3,22.23,65.47,21.59,78.39,21.9,6.67480543262628
2021-01-31 08:00:00+00:00,1768.8000000000002,261.45000000000005,20.1,19.9,22.4,20.3,23.13,59.8,22.26,74.38,22.7,6.7653471026964995
2021-01-31 09:00:00+00:00,1773.6000000000001,261.815,20.1,19.9,22.4,20.3,24.04,54.15,23.26,67.79,23.6,6.7742489926092855
2021-01-31 10:00:00+00:00,1783.1999999999998,263.56,20.1,19.9,22.4,20.3,24.64,44.58,24.32,55.6,24.5,6.765821824252542
2021-01-31 11:00:00+00:00,1780.8000000000002,264.3333333333333,20.1,19.9,22.4,20.3,25.43,41.89,25.22,52.34,25.3,6.7369482976040365
2021-01-31 12:00:00+00:00,1756.8000000000002,264.35,20.1,19.9,22.4,20.3,25.47,43.96,25.23,54.8,25.4,6.645734821259694
2021-01-31 13:00:00+00:00,1747.1999999999998,263.29333333333335,20.1,19.9,22.4,20.3,25.54,46.16,25.4,56.54,25.5,6.635944700460828
2021-01-31 14:00:00+00:00,1744.8000000000002,260.71000000000004,20.1,19.9,22.4,20.3,25.65,48.01,25.46,58.6,25.6,6.692493575236853
2021-01-31 15:00:00+00:00,1756.8000000000002,261.76666666666665,20.1,19.9,22.4,20.3,25.15,55.33,24.85,67.07,25.0,6.711320514453076
2021-01-31 16:00:00+00:00,1778.3999999999999,260.58,20.1,19.9,22.4,20.3,24.88,59.32,24.64,70.65,24.8,6.824775500805894
2021-01-31 17:00:00+00:00,1783.1999999999998,260.03999999999996,20.1,19.9,22.4,20.3,24.9,60.45,24.56,72.19,24.7,6.857406552838025
2021-01-31 18:00:00+00:00,1785.6000000000001,261.07,20.1,19.9,22.4,20.3,24.84,61.66,24.54,73.06,24.7,6.839544949630368
2021-01-31 19:00:00+00:00,1780.8000000000002,263.96000000000004,20.1,19.9,22.4,20.3,24.7,62.12,24.44,73.02,24.6,6.746476738899833
2021-01-31 20:00:00+00:00,1785.6000000000001,261.14,20.1,19.9,22.4,20.3,24.54,62.99,24.32,73.8,24.4,6.837711572336678
2021-01-31 21:00:00+00:00,1778.3999999999999,264.5466666666667,20.1,19.9,22.4,20.3,24.25,64.84,24.12,74.81,24.2,6.7224434252305825
2021-01-31 22:00:00+00:00,1773.6000000000001,263.98,20.1,19.9,22.4,20.3,24.1,65.42,23.89,76.05,24.0,6.718690809909842
2021-01-31 23:00:00+00:00,1768.8000000000002,263.65999999999997,20.1,19.9,22.4,20.3,23.94,66.12,23.71,76.77,23.8,6.708639915042101
2021-02-01 00:00:00+00:00,1754.3999999999999,264.56666666666666,20.1,19.9,22.4,20.3,23.79,66.63,23.51,77.53,23.7,6.631220864306413
2021-02-01 01:00:00+00:00,1756.8000000000002,264.84666666666664,20.1,19.9,22.4,20.3,23.64,66.88,23.35,77.64,23.5,6.633272081959374
2021-02-01 02:00:00+00:00,1754.3999999999999,264.72,20.1,19.9,22.4,20.3,23.5,67.23,23.19,78.38,23.3,6.627379873073435
2021-02-01 03:00:00+00:00,1756.8000000000002,261.51,20.1,19.9,22.4,20.3,23.4,67.28,23.04,78.53,23.2,6.717907536996674
2021-02-01 04:00:00+00:00,1754.3999999999999,261.61,20.1,19.9,22.4,20.3,23.31,67.5,22.87,79.88,23.1,6.706165666450058
2021-02-01 05:00:00+00:00,1759.1999999999998,262.88666666666666,20.1,19.9,22.4,20.3,23.21,68.03,22.8,80.23,23.0,6.691857074024294
2021-02-01 06:00:00+00:00,1761.6000000000001,263.11,20.1,19.9,22.4,20.3,23.15,68.74,22.77,80.41,23.0,6.695298544335069
2021-02-01 07:00:00+00:00,1778.3999999999999,261.98,20.1,19.9,22.4,20.3,23.24,68.37,22.84,80.21,23.0,6.788304450721428
2021-02-01 08:00:00+00:00,1792.8000000000002,263.5466666666666,20.1,19.9,22.4,20.3,24.05,63.72,23.39,77.42,23.7,6.802590306587071
2021-02-01 09:00:00+00:00,1797.6000000000001,263.83000000000004,20.1,19.9,22.4,20.3,24.3,64.79,24.03,76.06,24.2,6.813478376227115
2021-02-01 10:00:00+00:00,1797.6000000000001,263.0,20.1,19.9,22.4,20.3,25.12,62.48,25.02,72.41,25.1,6.8349809885931565
2021-02-01 11:00:00+00:00,1795.1999999999998,262.48,20.1,19.9,22.4,20.3,26.19,57.77,25.97,68.27,26.1,6.8393782383419675
2021-02-01 12:00:00+00:00,1780.8000000000002,262.52,20.1,19.9,22.4,20.3,26.5,55.82,26.2,66.71,26.3,6.783483163187568
2021-02-01 13:00:00+00:00,1780.8000000000002,261.27,20.1,19.9,22.4,20.3,26.09,58.79,25.91,69.63,26.0,6.815937535882422
2021-02-01 14:00:00+00:00,1800.0,264.84000000000003,20.1,19.9,22.4,20.3,26.18,59.31,25.99,70.25,26.1,6.796556411418214
2021-02-01 15:00:00+00:00,1800.0,264.18,20.1,19.9,22.4,20.3,25.94,61.36,25.73,72.34,25.8,6.813536225300931
2021-02-01 16:00:00+00:00,1795.1999999999998,264.24,20.1,19.9,22.4,20.3,25.7,60.3,25.52,71.1,25.6,6.793823796548591
2021-02-01 17:00:00+00:00,1802.3999999999999,263.7933333333333,20.1,19.9,22.4,20.3,25.48,60.38,25.31,70.98,25.4,6.832621496626147
2021-02-01 18:00:00+00:00,1812.0,265.75333333333333,20.1,19.9,22.4,20.3,25.3,59.32,25.02,70.32,25.2,6.818352858540501
2021-02-01 19:00:00+00:00,1816.8000000000002,261.85,20.2,19.9,22.4,20.3,25.42,57.8,24.99,69.71,25.2,6.938323467634142
2021-02-01 20:00:00+00:00,1802.3999999999999,263.46000000000004,20.2,19.9,22.4,20.3,25.21,60.82,25.03,70.91,25.1,6.841266226372124
2021-02-01 21:00:00+00:00,1792.8000000000002,264.3333333333333,20.2,19.9,22.4,20.3,25.03,62.9,24.77,73.7,24.9,6.782345523329131
2021-02-01 22:00:00+00:00,1783.1999999999998,263.03999999999996,20.2,20.0,22.4,20.3,24.84,64.31,24.6,75.06,24.7,6.779197080291971
2021-02-01 23:00:00+00:00,1773.6000000000001,263.09000000000003,20.2,20.0,22.4,20.3,24.6,65.87,24.37,76.55,24.5,6.741419286175833
2021-02-02 00:00:00+00:00,1773.6000000000001,265.02666666666664,20.2,20.0,22.4,20.3,24.46,66.32,24.22,77.19,24.3,6.692156764099211
2021-02-02 01:00:00+00:00,1771.1999999999998,261.29999999999995,20.2,20.0,22.4,20.3,24.3,67.44,24.04,78.18,24.2,6.77841561423651
2021-02-02 02:00:00+00:00,1754.3999999999999,260.38,20.2,20.0,22.4,20.3,24.12,68.1,23.83,79.13,24.0,6.737844688532145
2021-02-02 03:00:00+00:00,1749.6000000000001,260.805,20.2,20.0,22.4,20.3,24.02,68.45,23.76,79.39,23.9,6.7084603439351245
2021-02-02 04:00:00+00:00,1742.3999999999999,261.14,20.2,20.0,22.4,20.3,23.92,68.79,23.64,79.67,23.8,6.672283066554338
2021-02-02 05:00:00+00:00,1752.0,260.91999999999996,20.2,20.0,22.4,20.3,23.82,69.05,23.48,80.28,23.6,6.714701824313967
2021-02-02 06:00:00+00:00,1747.1999999999998,260.46000000000004,20.2,20.0,22.4,20.3,23.67,69.72,23.3,81.19,23.5,6.708131766873991
2021-02-02 07:00:00+00:00,1759.1999999999998,262.40000000000003,20.2,20.0,22.4,20.3,23.71,69.41,23.3,81.27,23.5,6.704268292682925
2021-02-02 08:00:00+00:00,1773.6000000000001,261.92,20.2,20.0,22.4,20.3,24.59,64.59,23.92,78.28,24.3,6.77153329260843
2021-02-02 09:00:00+00:00,1795.1999999999998,262.91999999999996,20.2,20.0,22.4,20.3,25.69,59.97,24.89,74.82,25.3,6.827932450935646
2021-02-02 10:00:00+00:00,1797.6000000000001,264.15,20.2,20.0,22.4,20.3,26.29,57.25,25.9,68.7,26.1,6.8052243043725165
2021-02-02 11:00:00+00:00,1804.8000000000002,265.71000000000004,20.2,20.0,22.4,20.3,26.62,54.11,26.65,63.63,26.6,6.792367618832562
2021-02-02 12:00:00+00:00,1776.0,262.3066666666667,20.2,20.0,22.4,20.3,27.27,47.97,26.99,59.03,27.1,6.770700960707568
2021-02-02 13:00:00+00:00,1795.1999999999998,262.38,20.2,20.0,22.4,20.3,27.25,46.4,26.98,57.33,27.1,6.841984907386233
2021-02-02 14:00:00+00:00,1783.1999999999998,261.97,20.2,20.0,22.4,20.3,26.72,50.15,26.39,61.98,26.6,6.806886284689085
2021-02-02 15:00:00+00:00,1579.1999999999998,233.02685714285715,20.2,20.0,22.4,20.3,25.54,59.31,25.19,71.05,25.4,6.776901252338785
2021-02-02 16:00:00+00:00,1747.1999999999998,265.5,20.2,20.0,22.4,20.3,25.02,65.92,24.71,77.66,24.9,6.580790960451977
2021-02-02 17:00:00+00:00,1761.6000000000001,263.37,20.2,20.0,22.4,20.3,24.79,66.71,24.47,78.68,24.6,6.688688916733113
2021-02-02 18:00:00+00:00,1720.8000000000002,264.268,20.2,20.0,22.4,20.3,24.63,67.6,24.24,80.39,24.4,6.511571586419848
2021-02-02 19:00:00+00:00,1737.6000000000001,265.02,20.2,20.0,22.4,20.3,24.57,67.57,24.11,80.51,24.3,6.556486302920535
2021-02-02 20:00:00+00:00,1728.0,263.0933333333333,20.2,20.0,22.4,20.3,24.76,65.47,24.31,77.86,24.5,6.568011352118387
