Timestamp,coolingload,Electric_power,HR_SYS/冷机1LDS出水温度 (°C),HR_SYS/冷机1LDS回水温度 (°C),HR_SYS/冷机1LQS出水温度 (°C),HR_SYS/冷机1LQS回水温度 (°C),HR_SYS/室外1温度 (°C),HR_SYS/室外1湿度 (%),HR_SYS/室外2温度 (°C),HR_SYS/室外2湿度 (%),HR_SYS/室外温度值 (°C),cop
2021-02-02 21:00:00+00:00,1713.6000000000001,263.3533333333333,20.2,20.0,22.4,20.3,24.73,64.24,24.24,77.0,24.5,6.506847581196366
2021-02-02 22:00:00+00:00,1713.6000000000001,261.33500000000004,20.2,20.0,22.4,20.3,24.52,63.51,23.99,76.21,24.3,6.557101038896435
2021-02-02 23:00:00+00:00,1718.3999999999999,263.845,20.2,20.0,22.4,20.3,24.43,62.96,23.89,75.41,24.2,6.512914779510696
2021-02-03 00:00:00+00:00,1711.1999999999998,262.205,20.3,20.0,22.4,20.3,24.22,63.64,23.76,75.68,24.0,6.526191338837932
2021-02-03 01:00:00+00:00,1701.6000000000001,263.98,20.3,20.0,22.4,20.3,24.22,63.33,23.74,75.4,24.0,6.4459428744601865
2021-02-03 02:00:00+00:00,1708.8000000000002,263.42499999999995,20.3,20.0,22.4,20.3,24.11,63.76,23.5,76.77,23.8,6.486855841321061
2021-02-03 03:00:00+00:00,1708.8000000000002,263.025,20.3,20.0,22.4,20.3,23.92,64.62,23.26,78.0,23.6,6.4967208440262345
2021-02-03 04:00:00+00:00,1704.0,264.82,20.3,20.0,22.4,20.3,23.8,64.59,23.23,77.19,23.5,6.434559323313949
2021-02-03 05:00:00+00:00,1706.3999999999999,263.51,20.3,20.0,22.4,20.3,23.67,64.79,23.21,76.77,23.4,6.475655572843535
2021-02-03 06:00:00+00:00,1687.1999999999998,261.572,20.3,20.0,22.4,20.3,23.53,65.52,23.02,77.49,23.3,6.45023167617329
2021-02-03 07:00:00+00:00,1694.3999999999999,262.5933333333333,20.3,20.0,22.4,20.3,23.31,66.48,22.97,77.51,23.1,6.452562898271091
2021-02-03 08:00:00+00:00,1708.8000000000002,261.52000000000004,20.3,20.0,22.4,20.3,23.42,63.6,23.6,71.41,23.5,6.534108289996941
2021-02-03 09:00:00+00:00,1713.6000000000001,259.90000000000003,20.3,20.0,22.4,20.3,23.82,57.19,24.38,62.58,24.1,6.593305117352828
2021-02-03 10:00:00+00:00,297.6,122.82571428571428,20.2,20.0,22.4,20.3,25.3,40.84,24.93,52.32,25.1,2.422945404638396
2021-02-03 11:00:00+00:00,861.5999999999999,197.76999999999998,16.0,17.3,25.7,23.7,25.79,39.75,25.51,50.57,25.7,4.356575820397431
2021-02-03 12:00:00+00:00,1483.1999999999998,247.66,13.6,16.4,28.3,26.1,26.29,38.79,25.87,50.35,26.1,5.988855689251392
2021-02-03 13:00:00+00:00,1512.0,252.91333333333333,13.7,16.5,28.6,26.2,26.0,41.56,25.65,53.1,25.8,5.978332498616127
2021-02-03 14:00:00+00:00,1524.0,254.57999999999998,13.7,16.5,28.3,26.0,25.23,50.88,24.87,62.97,25.0,5.9863304265849635
2021-02-03 15:00:00+00:00,1533.6,254.92000000000002,13.7,16.5,28.4,26.0,24.92,54.28,24.55,66.53,24.7,6.0160050211831155
2021-02-03 16:00:00+00:00,1540.8000000000002,257.9533333333333,13.6,16.5,28.4,26.0,24.67,57.36,24.29,69.78,24.5,5.9731734422246925
2021-02-03 17:00:00+00:00,1555.1999999999998,255.96,13.6,16.5,28.3,25.9,24.48,58.65,24.09,71.29,24.3,6.075949367088607
2021-02-03 18:00:00+00:00,1557.6000000000001,258.74,13.7,16.5,28.5,26.3,24.32,62.19,23.88,74.96,24.1,6.019942799721728
2021-02-03 19:00:00+00:00,1550.3999999999999,256.70000000000005,13.6,16.5,28.4,26.1,24.48,61.67,24.01,74.1,24.2,6.039735099337746
2021-02-03 20:00:00+00:00,1536.0,256.1333333333334,13.6,16.5,28.2,25.9,24.54,60.82,24.18,71.97,24.4,5.9968766267568965
2021-02-03 21:00:00+00:00,1531.1999999999998,258.05333333333334,13.6,16.5,28.6,26.2,24.33,61.88,23.99,72.74,24.2,5.933657125142089
2021-02-03 22:00:00+00:00,1528.8000000000002,258.8066666666667,13.6,16.5,28.3,25.8,24.11,62.85,23.79,73.61,24.0,5.907112130032715
2021-02-03 23:00:00+00:00,1528.8000000000002,255.76,13.7,16.6,28.4,26.1,24.01,63.77,23.57,75.36,23.8,5.977478886456053
2021-02-04 00:00:00+00:00,1531.1999999999998,255.62,13.6,16.5,28.4,26.1,23.84,64.81,23.39,76.45,23.6,5.990141616461935
2021-02-04 01:00:00+00:00,1526.4,255.26,13.6,16.6,28.3,26.0,23.66,65.8,23.27,76.94,23.5,5.979785316931756
2021-02-04 02:00:00+00:00,1514.4,256.04499999999996,13.6,16.6,28.2,25.8,23.52,66.31,23.03,77.99,23.3,5.914585326798025
2021-02-04 03:00:00+00:00,1519.1999999999998,257.255,13.6,16.5,28.5,26.1,23.33,67.19,22.88,78.74,23.1,5.9054245787253885
2021-02-04 04:00:00+00:00,1524.0,258.29999999999995,13.6,16.5,28.4,26.1,23.22,67.16,22.71,79.14,23.0,5.900116144018584
2021-02-04 05:00:00+00:00,1516.8000000000002,255.88,13.6,16.5,28.4,26.1,23.12,67.27,22.62,79.46,22.9,5.927778646240426
2021-02-04 06:00:00+00:00,1528.8000000000002,257.02,13.6,16.5,28.3,25.9,22.98,67.64,22.48,80.04,22.7,5.948175239280991
2021-02-04 07:00:00+00:00,1528.8000000000002,257.16,13.6,16.5,28.3,26.0,23.0,67.21,22.42,79.72,22.7,5.94493700419972
2021-02-04 08:00:00+00:00,1548.0,256.32666666666665,13.6,16.5,28.5,26.2,23.64,63.31,23.0,76.36,23.3,6.0391687690187
2021-02-04 09:00:00+00:00,1552.8000000000002,256.82,13.6,16.5,28.4,26.1,24.56,57.24,23.91,70.01,24.2,6.046258079588818
2021-02-04 10:00:00+00:00,1555.1999999999998,259.445,13.6,16.6,28.3,26.0,25.29,49.36,24.99,60.18,25.1,5.994334059241843
2021-02-04 11:00:00+00:00,1560.0,258.47,13.7,16.6,28.4,26.0,25.9,43.99,25.71,54.13,25.8,6.035516694393933
2021-02-04 12:00:00+00:00,1550.3999999999999,257.04,13.7,16.6,28.4,26.1,26.27,40.77,26.05,51.02,26.2,6.031746031746031
2021-02-04 13:00:00+00:00,1550.3999999999999,257.615,13.6,16.6,28.5,26.1,26.47,38.94,26.31,49.07,26.4,6.018283096869358
2021-02-04 14:00:00+00:00,1564.8000000000002,257.84666666666664,13.7,16.6,28.6,26.2,26.33,41.41,26.21,51.46,26.3,6.06872301367738
2021-02-04 15:00:00+00:00,1569.6000000000001,260.8333333333333,13.6,16.5,28.5,26.1,25.74,49.35,25.45,60.66,25.6,6.017635782747605
2021-02-04 16:00:00+00:00,1569.6000000000001,259.1666666666667,13.6,16.6,28.4,26.0,25.25,56.77,24.92,68.71,25.1,6.056334405144694
2021-02-04 17:00:00+00:00,1572.0,258.09000000000003,13.6,16.6,28.4,26.0,25.11,59.87,24.8,71.55,25.0,6.090898523770777
2021-02-04 18:00:00+00:00,1569.6000000000001,259.82,13.6,16.6,28.6,26.1,24.87,64.6,24.42,77.57,24.6,6.041105380648141
2021-02-04 19:00:00+00:00,1574.3999999999999,258.86,13.6,16.5,28.4,26.0,24.91,64.2,24.54,76.24,24.7,6.082052074480413
2021-02-04 20:00:00+00:00,1564.8000000000002,258.14,13.5,16.5,28.5,26.1,24.85,63.38,24.63,73.99,24.7,6.06182691562718
2021-02-04 21:00:00+00:00,1557.6000000000001,260.2133333333333,13.5,16.5,28.4,26.0,24.66,63.34,24.42,74.12,24.5,5.985857757737242
2021-02-04 22:00:00+00:00,1555.1999999999998,257.53999999999996,13.5,16.5,28.3,26.0,24.39,64.77,24.07,75.76,24.2,6.038673604100334
2021-02-04 23:00:00+00:00,1538.3999999999999,259.96,13.6,16.5,28.5,26.1,24.43,62.6,24.09,73.58,24.3,5.91783351284813
2021-02-05 00:00:00+00:00,1540.8000000000002,258.90999999999997,13.5,16.5,28.4,26.1,24.25,62.45,23.95,72.9,24.1,5.951102699779848
2021-02-05 01:00:00+00:00,1526.4,256.4266666666667,13.6,16.5,28.3,25.9,24.03,63.43,23.7,74.15,23.9,5.952579034941764
2021-02-05 02:00:00+00:00,1524.0,255.9,13.6,16.5,28.4,26.0,23.8,64.76,23.47,75.55,23.6,5.9554513481828835
2021-02-05 03:00:00+00:00,1528.8000000000002,258.03,13.6,16.5,28.4,26.0,23.57,66.51,23.34,76.5,23.5,5.924892454365772
2021-02-05 04:00:00+00:00,1524.0,256.1,13.6,16.5,28.4,26.0,23.26,68.69,23.3,76.66,23.3,5.950800468566966
2021-02-05 05:00:00+00:00,1519.1999999999998,257.75333333333333,13.6,16.5,28.4,26.0,23.31,68.3,23.31,76.42,23.3,5.894007190337014
2021-02-05 06:00:00+00:00,1531.1999999999998,256.4666666666667,13.6,16.5,28.4,26.1,23.12,69.52,23.16,77.57,23.1,5.970366519365738
2021-02-05 07:00:00+00:00,1540.8000000000002,257.67333333333335,13.6,16.5,28.4,26.0,23.34,68.32,23.22,77.34,23.3,5.979664174277509
2021-02-05 08:00:00+00:00,1540.8000000000002,256.62,13.6,16.5,28.4,26.1,24.06,62.97,23.97,72.61,24.0,6.004208557400047
2021-02-05 09:00:00+00:00,1543.1999999999998,256.73,13.6,16.6,28.3,26.0,24.98,57.02,24.93,65.75,25.0,6.0109843025746885
2021-02-05 10:00:00+00:00,1555.1999999999998,257.5466666666666,13.6,16.6,28.5,26.1,25.75,50.18,25.48,61.02,25.6,6.038517291364672
2021-02-05 11:00:00+00:00,1564.8000000000002,257.8533333333333,13.6,16.6,28.6,26.3,25.98,50.71,25.57,62.52,25.8,6.068566109933297
2021-02-05 12:00:00+00:00,1557.6000000000001,259.04,13.6,16.5,28.4,26.0,26.28,48.83,25.84,60.9,26.1,6.012970969734404
2021-02-05 13:00:00+00:00,1574.3999999999999,260.68,13.6,16.6,28.7,26.3,26.5,47.49,26.03,60.08,26.3,6.039588767837961
2021-02-05 14:00:00+00:00,1572.0,258.11,13.6,16.6,28.4,26.0,26.47,48.27,26.1,60.07,26.3,6.090426562318391
2021-02-05 15:00:00+00:00,1586.3999999999999,261.38,13.6,16.6,28.8,26.4,25.91,54.39,25.55,66.55,25.7,6.069324355344708
2021-02-05 16:00:00+00:00,1576.8000000000002,258.52,13.6,16.6,28.4,26.0,25.85,54.88,25.52,66.61,25.7,6.099334674299862
2021-02-05 17:00:00+00:00,1591.1999999999998,260.99,13.6,16.6,28.6,26.2,25.53,58.01,25.15,70.1,25.3,6.096785317445112
2021-02-05 18:00:00+00:00,1579.1999999999998,258.87,13.5,16.5,28.2,25.8,24.97,62.19,24.55,74.83,24.8,6.100359253679452
2021-02-05 19:00:00+00:00,1588.8000000000002,257.81,13.5,16.5,28.5,26.1,25.19,58.48,24.79,70.18,25.0,6.16267794111943
2021-02-05 20:00:00+00:00,1591.1999999999998,260.53999999999996,13.5,16.5,28.4,26.0,25.04,58.65,24.74,69.33,24.9,6.1073155753435175
2021-02-05 21:00:00+00:00,1588.8000000000002,261.4266666666667,13.6,16.5,28.6,26.2,24.82,60.09,24.57,70.45,24.7,6.077421329117152
2021-02-05 22:00:00+00:00,1588.8000000000002,258.28999999999996,13.6,16.5,28.3,26.0,24.66,61.35,24.26,72.44,24.5,6.151225366835729
2021-02-05 23:00:00+00:00,1576.8000000000002,258.2866666666667,13.5,16.5,28.2,25.9,24.32,63.03,23.95,74.16,24.1,6.104844746147691
2021-02-06 00:00:00+00:00,1569.6000000000001,257.45,13.6,16.5,28.5,26.2,24.03,64.69,23.75,74.99,23.9,6.096717809283357
2021-02-06 01:00:00+00:00,1564.8000000000002,257.1333333333334,13.6,16.5,28.4,26.0,23.9,65.17,23.48,76.6,23.7,6.0855587243972
2021-02-06 02:00:00+00:00,1557.6000000000001,257.0333333333333,13.6,16.5,28.2,25.8,23.77,65.66,23.32,77.19,23.5,6.059914407988589
2021-02-06 03:00:00+00:00,1564.8000000000002,258.61,13.6,16.5,28.5,26.1,23.61,66.13,23.14,77.75,23.4,6.050810100150807
2021-02-06 04:00:00+00:00,1564.8000000000002,258.84,13.6,16.5,28.4,26.0,23.46,66.13,22.99,77.64,23.2,6.045433472415393
2021-02-06 05:00:00+00:00,1562.3999999999999,256.15,13.6,16.5,28.4,26.1,23.31,66.81,22.88,78.02,23.1,6.099551044309974
2021-02-06 06:00:00+00:00,1557.6000000000001,256.59,13.6,16.5,28.2,25.9,23.19,66.9,22.63,79.3,22.9,6.070384660353094
2021-02-06 07:00:00+00:00,1567.1999999999998,256.74,13.6,16.5,28.4,26.1,23.26,66.64,22.7,78.91,23.0,6.10422996027109
2021-02-06 08:00:00+00:00,1588.8000000000002,255.76666666666665,13.6,16.5,28.4,26.1,24.16,61.01,23.33,75.43,23.7,6.2119118988661555
2021-02-06 09:00:00+00:00,1588.8000000000002,257.3066666666667,13.6,16.5,28.2,25.9,25.09,56.15,24.29,70.25,24.7,6.174733132967147
2021-02-06 10:00:00+00:00,1591.1999999999998,257.04,13.6,16.6,28.5,26.1,26.08,47.21,25.59,58.95,25.8,6.190476190476189
2021-02-06 11:00:00+00:00,1600.8000000000002,258.00666666666666,13.6,16.6,28.4,26.1,26.67,43.93,26.39,54.56,26.5,6.204490840029974
2021-02-06 12:00:00+00:00,1598.3999999999999,261.03,13.7,16.6,28.8,26.4,27.2,41.55,26.94,52.15,27.1,6.123434088035858
2021-02-06 13:00:00+00:00,1605.6000000000001,258.87,13.6,16.6,28.4,26.0,27.19,43.44,26.82,55.04,27.0,6.20234094333063
2021-02-06 14:00:00+00:00,1603.1999999999998,259.64,13.5,16.5,28.4,26.0,26.94,44.53,26.6,56.44,26.8,6.174703435526113
2021-02-06 15:00:00+00:00,1588.8000000000002,257.20000000000005,13.5,16.6,28.4,26.0,26.67,44.07,26.38,55.21,26.5,6.177293934681182
2021-02-06 16:00:00+00:00,1608.0,259.33000000000004,13.6,16.6,28.7,26.3,26.54,44.17,26.29,55.17,26.4,6.200593837967068
2021-02-06 17:00:00+00:00,1540.8000000000002,242.9,13.8,16.6,28.0,25.7,26.06,48.83,25.76,60.35,25.9,6.343351173322356
2021-02-06 18:00:00+00:00,1651.1999999999998,263.64,13.6,16.7,28.7,26.2,25.52,53.17,25.07,65.57,25.3,6.263086026399636
2021-02-06 19:00:00+00:00,1632.0,262.03333333333336,13.6,16.6,28.5,26.0,25.59,50.69,25.12,62.5,25.4,6.228215239791375
2021-02-06 20:00:00+00:00,1608.0,261.2,13.6,16.6,28.4,26.0,25.52,52.93,25.19,63.8,25.4,6.1562021439509955
2021-02-06 21:00:00+00:00,1591.1999999999998,257.39,13.6,16.6,28.3,25.9,25.21,55.8,24.87,66.64,25.0,6.182058355025448
2021-02-06 22:00:00+00:00,1598.3999999999999,259.1666666666667,13.6,16.6,28.7,26.2,24.92,58.15,24.49,69.54,24.7,6.167459807073954
2021-02-06 23:00:00+00:00,1576.8000000000002,257.06,13.6,16.6,28.4,26.1,24.7,59.94,24.34,70.7,24.5,6.133976503540031
2021-02-07 00:00:00+00:00,1569.6000000000001,258.52,13.6,16.5,28.2,25.9,24.49,61.23,24.09,72.48,24.3,6.071483831038218
2021-02-07 01:00:00+00:00,1576.8000000000002,258.2733333333333,13.6,16.5,28.6,26.3,24.31,61.99,23.89,73.13,24.1,6.105159908107691
2021-02-07 02:00:00+00:00,1569.6000000000001,258.94,13.5,16.5,28.4,25.9,24.05,63.0,23.65,74.34,23.9,6.061635900208543
2021-02-07 03:00:00+00:00,1557.6000000000001,258.2866666666667,13.6,16.5,28.3,26.0,23.74,64.97,23.5,74.68,23.6,6.030508737062179
2021-02-07 04:00:00+00:00,1557.6000000000001,254.48666666666668,13.6,16.5,28.4,26.1,23.62,65.06,23.23,76.05,23.4,6.120556414219474
2021-02-07 05:00:00+00:00,1543.1999999999998,252.43,13.7,16.5,28.3,26.1,23.51,65.55,23.1,76.34,23.3,6.113377966168838
2021-02-07 06:00:00+00:00,1557.6000000000001,253.70999999999998,13.7,16.6,28.4,26.1,23.36,65.56,22.86,77.11,23.1,6.13929289346104
2021-02-07 07:00:00+00:00,1567.1999999999998,256.515,13.6,16.6,28.1,25.8,23.46,64.82,22.87,77.06,23.2,6.109584234840067
2021-02-07 08:00:00+00:00,1579.1999999999998,256.18,13.7,16.5,28.5,26.2,24.39,59.44,23.53,73.91,24.0,6.164415645249433
2021-02-07 09:00:00+00:00,1588.8000000000002,257.42,13.7,16.6,28.3,26.0,25.46,55.47,24.6,69.9,25.0,6.172014606479683
2021-02-07 10:00:00+00:00,1605.6000000000001,258.55,13.7,16.6,28.6,26.2,25.89,52.65,25.34,65.4,25.6,6.2100174047573
2021-02-07 11:00:00+00:00,1608.0,257.93333333333334,13.6,16.6,28.6,26.2,26.11,46.37,25.76,57.38,25.9,6.2341690359265955
2021-02-07 12:00:00+00:00,1603.1999999999998,259.82,13.6,16.6,28.4,26.0,26.49,42.39,26.31,52.65,26.4,6.170425679316449
2021-02-07 13:00:00+00:00,1593.6000000000001,258.06,13.6,16.6,28.5,26.1,26.62,43.18,26.47,53.38,26.5,6.175308067891189
2021-02-07 14:00:00+00:00,1600.8000000000002,258.24,13.7,16.6,28.7,26.4,26.23,53.76,25.99,64.94,26.1,6.198884758364313
2021-02-07 15:00:00+00:00,1600.8000000000002,259.28000000000003,13.6,16.6,28.4,26.0,25.88,59.01,25.54,71.05,25.7,6.174020364085159
2021-02-07 16:00:00+00:00,1603.1999999999998,257.33333333333337,13.6,16.5,28.1,25.7,25.53,60.28,25.22,71.85,25.4,6.230051813471501
2021-02-07 17:00:00+00:00,1605.6000000000001,258.91999999999996,13.7,16.6,28.5,26.1,25.25,63.8,24.84,76.32,25.0,6.201143210257996
2021-02-07 18:00:00+00:00,1610.3999999999999,257.21,13.6,16.5,28.4,26.0,25.07,64.56,24.61,77.67,24.8,6.261031841685782
2021-02-07 19:00:00+00:00,1612.8000000000002,258.34666666666664,13.5,16.5,28.5,26.1,25.24,62.29,24.83,74.45,25.0,6.24277456647399
2021-02-07 20:00:00+00:00,1598.3999999999999,257.62,13.5,16.5,28.4,26.1,25.09,62.29,24.82,72.91,25.0,6.204487229252386
2021-02-07 21:00:00+00:00,1579.1999999999998,257.64,13.6,16.5,28.4,26.0,24.89,62.5,24.62,73.17,24.8,6.1294829995342335
2021-02-07 22:00:00+00:00,1579.1999999999998,256.7933333333333,13.6,16.6,28.4,26.0,24.69,63.23,24.45,73.68,24.6,6.149692359614736
2021-02-07 23:00:00+00:00,1572.0,255.37500000000003,13.6,16.6,28.5,26.2,24.52,63.26,24.22,74.11,24.4,6.155653450807635
2021-02-08 00:00:00+00:00,1564.8000000000002,254.34,13.6,16.6,28.3,26.0,24.4,64.1,24.03,75.18,24.2,6.15239443264921
2021-02-08 01:00:00+00:00,1562.3999999999999,256.5466666666667,13.6,16.6,28.2,25.9,24.22,65.18,23.96,75.51,24.1,6.090120056130138
2021-02-08 02:00:00+00:00,1567.1999999999998,258.2866666666667,13.6,16.6,28.5,26.2,24.04,65.54,23.69,76.48,23.9,6.0676767416049335
2021-02-08 03:00:00+00:00,1562.3999999999999,258.08,13.6,16.5,28.5,26.0,23.89,65.78,23.58,76.34,23.7,6.053936763794172
2021-02-08 04:00:00+00:00,1555.1999999999998,257.09000000000003,13.6,16.5,28.2,25.9,23.76,66.79,23.34,78.12,23.5,6.049243455599205
2021-02-08 05:00:00+00:00,1557.6000000000001,257.98,13.6,16.5,28.5,26.1,23.62,66.91,23.21,78.02,23.4,6.0376773393286305
2021-02-08 06:00:00+00:00,1555.1999999999998,255.16,13.6,16.6,28.3,26.1,23.53,66.4,23.05,77.89,23.3,6.094999216178084
2021-02-08 07:00:00+00:00,1564.8000000000002,255.90666666666667,13.6,16.6,28.4,26.1,23.43,67.44,23.04,78.34,23.2,6.11472932840098
2021-02-08 08:00:00+00:00,1576.8000000000002,255.9333333333333,13.6,16.6,28.3,25.9,24.16,63.52,23.64,75.92,23.9,6.1609794217244085
2021-02-08 09:00:00+00:00,1588.8000000000002,275.45425229327316,13.7,16.6,28.4,26.1,25.19,58.94,24.73,70.63,25.0,5.767926930779134
2021-02-08 10:00:00+00:00,1598.3999999999999,260.46,13.6,16.6,28.6,26.2,25.94,54.47,25.3,67.71,25.6,6.136834830684174
2021-02-08 11:00:00+00:00,1600.8000000000002,275.45425229327316,13.6,16.6,28.6,26.2,26.16,53.68,25.9,64.45,26.0,5.81149133357958
2021-02-08 12:00:00+00:00,1586.3999999999999,275.45425229327316,13.6,16.6,28.3,26.0,26.16,53.36,25.85,64.84,26.0,5.759214050219043
2021-02-08 13:00:00+00:00,1603.1999999999998,256.44,13.5,16.6,28.3,25.9,25.89,60.74,25.6,72.12,25.7,6.2517547964436115
2021-02-08 14:00:00+00:00,1598.3999999999999,275.45425229327316,13.6,16.6,28.6,26.2,25.68,64.52,25.55,74.55,25.6,5.8027784530194895
2021-02-08 15:00:00+00:00,1596.0,275.45425229327316,13.6,16.6,28.4,26.0,25.57,63.94,25.46,73.93,25.5,5.794065572459401
2021-02-08 16:00:00+00:00,1588.8000000000002,257.44,13.6,16.6,28.4,26.0,25.32,62.94,25.2,73.0,25.3,6.171535114978248
2021-02-08 17:00:00+00:00,1591.1999999999998,275.45425229327316,13.6,16.5,28.3,26.0,25.22,62.07,25.13,72.03,25.2,5.776639811339222
2021-02-08 18:00:00+00:00,1593.6000000000001,275.45425229327316,13.7,16.6,28.6,26.3,25.12,62.75,24.97,72.86,25.0,5.785352691899313
2021-02-08 19:00:00+00:00,1588.8000000000002,257.12,13.6,16.5,28.3,25.9,25.16,59.93,24.96,70.46,25.1,6.179215930304917
2021-02-08 20:00:00+00:00,1581.6000000000001,275.45425229327316,13.6,16.5,28.4,26.0,25.05,58.81,24.85,69.52,25.0,5.741788289098865
2021-02-08 21:00:00+00:00,1574.3999999999999,275.45425229327316,13.6,16.6,28.4,26.0,24.91,58.49,24.68,69.14,24.8,5.715649647418597
2021-02-08 22:00:00+00:00,1574.3999999999999,255.58,13.6,16.6,28.4,26.1,24.91,58.41,24.64,69.27,24.8,6.160106424602863
2021-02-08 23:00:00+00:00,1564.8000000000002,275.45425229327316,13.6,16.5,28.3,26.0,24.61,60.19,24.33,71.15,24.5,5.6807981251782405
2021-02-09 00:00:00+00:00,1564.8000000000002,275.45425229327316,13.5,16.6,28.4,26.0,24.35,62.12,24.08,73.26,24.2,5.6807981251782405
2021-02-09 01:00:00+00:00,1564.8000000000002,258.6,13.6,16.5,28.7,26.3,24.19,63.44,23.95,74.24,24.1,6.0510440835266825
2021-02-09 02:00:00+00:00,1562.3999999999999,275.45425229327316,13.6,16.5,28.4,26.1,23.93,65.1,23.67,76.55,23.8,5.67208524461815
2021-02-09 03:00:00+00:00,1552.8000000000002,275.45425229327316,13.6,16.5,28.3,26.0,23.88,64.7,23.59,76.01,23.7,5.637233722377794
2021-02-09 04:00:00+00:00,1555.1999999999998,256.26,13.5,16.5,28.3,26.0,23.94,63.77,23.75,73.86,23.8,6.068836338094123
2021-02-09 05:00:00+00:00,1562.3999999999999,275.45425229327316,13.6,16.5,28.5,26.2,24.0,63.21,23.72,73.73,23.9,5.67208524461815
2021-02-09 06:00:00+00:00,1557.6000000000001,275.45425229327316,13.6,16.6,28.3,26.0,23.8,64.3,23.76,73.03,23.8,5.654659483497972
2021-02-09 07:00:00+00:00,1564.8000000000002,253.14,13.6,16.5,28.5,26.1,23.91,62.93,23.61,73.42,23.8,6.181559611282295
2021-02-09 08:00:00+00:00,1572.0,275.45425229327316,13.6,16.6,28.2,25.9,24.21,58.19,23.9,69.28,24.1,5.706936766858508
2021-02-09 09:00:00+00:00,1576.8000000000002,275.45425229327316,13.6,16.6,28.4,26.2,24.88,51.99,24.97,60.28,24.9,5.724362527978687
2021-02-09 10:00:00+00:00,1588.8000000000002,258.42,13.6,16.6,28.4,26.1,25.57,48.55,25.19,60.17,25.4,6.148130949616903
2021-02-09 11:00:00+00:00,1593.6000000000001,275.45425229327316,13.6,16.6,28.4,26.1,25.57,48.98,25.36,59.85,25.5,5.785352691899313
2021-02-09 12:00:00+00:00,1591.1999999999998,275.45425229327316,13.6,16.6,28.3,26.0,25.77,48.24,25.58,59.0,25.7,5.776639811339222
2021-02-09 13:00:00+00:00,1600.8000000000002,256.8,13.6,16.6,28.7,26.3,26.02,48.55,25.83,59.15,25.9,6.233644859813085
2021-02-09 14:00:00+00:00,1584.0,275.45425229327316,13.6,16.6,28.4,26.1,25.66,53.46,25.56,63.27,25.6,5.750501169658954
2021-02-09 15:00:00+00:00,1584.0,275.45425229327316,13.6,16.6,28.4,26.0,25.05,61.22,24.82,72.45,24.9,5.750501169658954
2021-02-09 16:00:00+00:00,1598.3999999999999,255.3,13.6,16.6,28.6,26.2,24.72,64.32,24.53,75.01,24.6,6.260869565217391
2021-02-09 17:00:00+00:00,1600.8000000000002,275.45425229327316,13.6,16.6,28.2,26.1,24.59,64.41,24.43,74.75,24.5,5.81149133357958
2021-02-09 18:00:00+00:00,1600.8000000000002,275.45425229327316,13.6,16.6,28.4,26.1,24.45,65.53,24.28,75.7,24.4,5.81149133357958
2021-02-09 19:00:00+00:00,1596.0,257.02,13.7,16.6,28.3,26.1,24.18,66.69,24.01,76.92,24.1,6.209633491557078
2021-02-09 20:00:00+00:00,1579.1999999999998,275.45425229327316,13.6,16.6,28.4,26.0,24.24,63.52,24.01,74.13,24.1,5.733075408538775
2021-02-09 21:00:00+00:00,1572.0,275.45425229327316,13.6,16.6,28.3,26.0,24.08,61.33,23.86,72.72,24.0,5.706936766858508
2021-02-09 22:00:00+00:00,1576.8000000000002,254.3,13.6,16.6,28.3,26.0,23.98,61.1,23.7,72.31,23.8,6.2005505308690525
2021-02-09 23:00:00+00:00,1576.8000000000002,275.45425229327316,13.6,16.6,28.5,26.2,23.75,63.35,23.49,74.92,23.6,5.724362527978687
2021-02-10 00:00:00+00:00,1562.3999999999999,275.45425229327316,13.6,16.6,28.3,25.9,23.63,64.23,23.37,75.47,23.5,5.67208524461815
2021-02-10 01:00:00+00:00,1560.0,253.96,13.6,16.6,28.6,26.2,23.67,63.05,23.43,74.42,23.6,6.142699637738226
2021-02-10 02:00:00+00:00,1555.1999999999998,275.45425229327316,13.6,16.5,28.3,26.0,23.73,62.59,23.5,73.49,23.6,5.645946602937882
2021-02-10 03:00:00+00:00,1548.0,256.04,13.6,16.6,28.3,25.9,23.72,65.59,23.5,76.57,23.6,6.04593032338697
2021-02-10 04:00:00+00:00,1557.6000000000001,257.755,13.6,16.6,28.6,26.3,23.56,66.81,23.7,74.67,23.6,6.042947760470215
2021-02-10 05:00:00+00:00,1552.8000000000002,258.22,13.6,16.6,28.4,26.0,23.84,66.42,23.71,76.75,23.8,6.013476880179692
2021-02-10 06:00:00+00:00,1550.3999999999999,257.64,13.6,16.6,28.2,26.1,23.75,67.8,23.63,78.14,23.7,6.017699115044247
2021-02-10 07:00:00+00:00,1560.0,257.4266666666667,13.6,16.6,28.3,26.0,23.79,67.52,23.61,78.29,23.7,6.059978246231936
2021-02-10 08:00:00+00:00,1579.1999999999998,257.24666666666667,13.5,16.6,28.3,26.0,23.78,68.11,23.58,78.91,23.7,6.138855054811205
2021-02-10 09:00:00+00:00,1579.1999999999998,259.04,13.6,16.6,28.4,26.1,23.75,69.92,23.53,81.06,23.6,6.096355775169857
2021-02-10 10:00:00+00:00,1579.1999999999998,257.0933333333333,13.6,16.6,28.5,26.1,23.33,79.24,23.45,87.52,23.4,6.142516336479618
2021-02-10 11:00:00+00:00,1588.8000000000002,257.04,13.6,16.6,28.4,26.0,23.14,82.42,23.29,90.01,23.2,6.181139122315593
2021-02-10 12:00:00+00:00,1579.1999999999998,257.02,13.6,16.6,28.3,26.0,23.06,80.69,23.06,90.26,23.1,6.144268928488055
2021-02-10 13:00:00+00:00,1581.6000000000001,254.34,13.6,16.6,28.3,25.9,23.2,75.97,22.82,88.09,23.0,6.218447747110168
2021-02-10 14:00:00+00:00,1579.1999999999998,257.8466666666667,13.6,16.6,28.5,26.3,23.18,76.15,22.77,88.37,23.0,6.124570157975023
2021-02-10 15:00:00+00:00,1581.6000000000001,256.85999999999996,13.5,16.5,28.4,26.0,23.42,74.95,23.0,87.49,23.2,6.157439850502221
2021-02-10 16:00:00+00:00,1579.1999999999998,257.28,13.6,16.6,28.3,26.0,23.54,75.57,23.09,87.77,23.3,6.138059701492537
2021-02-10 17:00:00+00:00,1588.8000000000002,256.48,13.6,16.5,28.6,26.2,23.44,78.12,22.95,91.91,23.2,6.194635059263881
2021-02-10 18:00:00+00:00,1579.1999999999998,257.06,13.6,16.5,28.4,26.0,23.36,79.12,22.95,92.45,23.2,6.1433128452501355
2021-02-10 19:00:00+00:00,1581.6000000000001,255.21333333333334,13.6,16.5,28.4,26.1,22.96,83.1,22.96,92.9,23.0,6.19716838200721
2021-02-10 20:00:00+00:00,1567.1999999999998,256.71000000000004,13.6,16.6,28.4,26.0,23.36,80.33,23.06,92.4,23.2,6.104943321257449
2021-02-10 21:00:00+00:00,1560.0,257.14,13.6,16.6,28.3,26.0,23.14,82.66,23.0,93.56,23.1,6.066734074823054
2021-02-10 22:00:00+00:00,1555.1999999999998,256.82500000000005,13.6,16.5,28.5,26.2,23.32,81.11,23.01,93.68,23.2,6.055485252603911
2021-02-10 23:00:00+00:00,1552.8000000000002,257.43,13.6,16.6,28.4,26.1,22.86,83.68,23.06,91.93,23.0,6.0319310103717525
2021-02-11 00:00:00+00:00,1550.3999999999999,256.88666666666666,13.6,16.6,28.4,26.0,22.62,84.92,22.89,92.07,22.8,6.035346326525316
2021-02-11 01:00:00+00:00,1543.1999999999998,257.55,13.6,16.6,28.2,25.9,22.37,85.9,22.82,91.43,22.6,5.991846243447873
2021-02-11 02:00:00+00:00,1545.6000000000001,256.08,13.6,16.6,28.5,26.2,22.34,85.73,22.73,91.27,22.5,6.035613870665418
2021-02-11 03:00:00+00:00,1550.3999999999999,254.96000000000004,13.6,16.6,28.3,26.0,22.53,83.59,22.68,91.11,22.6,6.080953875117664
2021-02-11 04:00:00+00:00,1543.1999999999998,257.51,13.6,16.6,28.2,25.9,22.67,81.33,22.64,90.89,22.7,5.992776979534775
2021-02-11 05:00:00+00:00,1545.6000000000001,257.04,13.6,16.5,28.4,26.1,22.74,80.97,22.63,90.71,22.7,6.0130718954248366
2021-02-11 06:00:00+00:00,1543.1999999999998,257.5266666666667,13.6,16.5,28.4,26.1,22.47,83.06,22.61,91.07,22.5,5.9923891376944765
2021-02-11 07:00:00+00:00,1555.1999999999998,255.98499999999999,13.6,16.6,28.3,25.9,22.65,80.2,22.64,89.31,22.6,6.075355977889329
2021-02-11 08:00:00+00:00,1569.6000000000001,256.8,13.6,16.5,28.5,26.2,22.61,81.68,22.78,89.78,22.7,6.112149532710281
2021-02-11 09:00:00+00:00,1567.1999999999998,256.6066666666666,13.6,16.5,28.4,26.1,22.65,82.28,23.14,87.74,22.9,6.10740173027461
2021-02-11 10:00:00+00:00,1569.6000000000001,257.28,13.5,16.5,28.4,26.0,22.93,79.44,23.51,84.6,23.2,6.100746268656717
2021-02-11 11:00:00+00:00,1572.0,255.54666666666665,13.5,16.5,28.5,26.1,23.67,73.31,24.07,80.07,23.9,6.1515183136804765
2021-02-11 12:00:00+00:00,1564.8000000000002,255.02666666666664,13.6,16.5,28.3,26.0,24.13,69.5,24.01,78.39,24.1,6.135828932922049
2021-02-11 13:00:00+00:00,1560.0,254.62666666666667,13.6,16.6,28.3,26.0,24.57,65.34,24.35,74.7,24.5,6.126616746085773
2021-02-11 14:00:00+00:00,1567.1999999999998,255.95999999999998,13.6,16.6,28.4,26.0,24.68,63.29,24.38,73.7,24.5,6.122831692451945
2021-02-11 15:00:00+00:00,1567.1999999999998,256.4533333333333,13.6,16.5,28.4,26.2,24.67,62.27,24.44,72.54,24.6,6.111053343038369
2021-02-11 16:00:00+00:00,1569.6000000000001,255.13,13.6,16.6,28.5,26.2,24.6,61.68,24.39,71.91,24.5,6.152157723513503
2021-02-11 17:00:00+00:00,1581.6000000000001,256.5133333333333,13.6,16.6,28.4,26.1,24.29,61.77,24.02,71.94,24.2,6.165761363931701
2021-02-11 18:00:00+00:00,1574.3999999999999,255.70666666666668,13.6,16.6,28.3,26.0,24.12,63.21,23.83,73.69,24.0,6.157054958806966
2021-02-11 19:00:00+00:00,1584.0,258.24,13.6,16.5,28.5,26.2,23.9,64.07,23.64,74.55,23.8,6.133828996282528
2021-02-11 20:00:00+00:00,1569.6000000000001,254.76,13.6,16.5,28.3,25.9,23.73,64.35,23.48,74.42,23.6,6.161092793217146
2021-02-11 21:00:00+00:00,1552.8000000000002,256.89,13.6,16.6,28.4,26.1,23.66,63.4,23.33,73.8,23.5,6.044610533691464
2021-02-11 22:00:00+00:00,1552.8000000000002,255.01999999999998,13.6,16.6,28.4,26.1,23.57,63.29,23.17,74.16,23.4,6.08893420123912
2021-02-11 23:00:00+00:00,1540.8000000000002,255.58666666666667,13.6,16.6,28.2,25.8,23.45,64.1,23.09,74.96,23.3,6.028483488966561
2021-02-12 00:00:00+00:00,1543.1999999999998,256.03,13.6,16.6,28.4,26.1,23.34,65.08,22.98,75.73,23.2,6.027418661875561
2021-02-12 01:00:00+00:00,1545.6000000000001,255.51,13.6,16.6,28.4,26.1,23.26,65.23,22.93,76.25,23.1,6.049078313960315
2021-02-12 02:00:00+00:00,1540.8000000000002,255.32,13.6,16.6,28.4,26.1,22.94,66.78,22.82,77.01,22.9,6.034779884067054
2021-02-12 03:00:00+00:00,1536.0,255.25,13.6,16.6,28.2,25.9,22.38,70.98,22.64,78.7,22.5,6.017629774730656
2021-02-12 04:00:00+00:00,1536.0,256.3333333333333,13.6,16.5,28.3,26.1,22.38,72.99,22.47,80.77,22.4,5.99219765929779
2021-02-12 05:00:00+00:00,1540.8000000000002,253.44,13.6,16.6,28.4,26.1,22.36,73.88,22.36,82.55,22.4,6.079545454545455
2021-02-12 06:00:00+00:00,1543.1999999999998,252.72,13.6,16.5,28.4,26.1,22.19,75.88,22.21,84.15,22.2,6.106362773029439
2021-02-12 07:00:00+00:00,1555.1999999999998,255.42,13.6,16.6,28.3,26.0,22.44,74.14,22.18,84.65,22.3,6.088794926004228
2021-02-12 08:00:00+00:00,1555.1999999999998,255.335,13.5,16.5,28.2,25.9,22.68,73.01,22.46,83.49,22.6,6.090821861476099
2021-02-12 09:00:00+00:00,1550.3999999999999,255.19,13.6,16.6,28.5,26.2,23.06,70.53,23.02,79.8,23.0,6.0754731768486225
2021-02-12 10:00:00+00:00,1552.8000000000002,255.01,13.6,16.5,28.4,26.1,23.26,67.07,23.85,72.55,23.6,6.089172973608879
2021-02-12 11:00:00+00:00,1557.6000000000001,253.85000000000002,13.6,16.6,28.4,26.0,24.22,59.43,24.56,66.5,24.4,6.135907031711641
2021-02-12 12:00:00+00:00,1555.1999999999998,255.28,13.6,16.5,28.3,26.0,24.9,52.06,25.58,57.79,25.2,6.092134127232842
2021-02-12 13:00:00+00:00,1555.1999999999998,255.13,13.6,16.6,28.5,26.1,25.15,52.61,25.6,59.55,25.4,6.095715909536314
2021-02-12 14:00:00+00:00,1555.1999999999998,255.66,13.6,16.6,28.5,26.1,25.38,53.94,25.31,63.7,25.3,6.083079089415629
2021-02-12 15:00:00+00:00,1557.6000000000001,254.9666666666667,13.6,16.6,28.4,26.1,25.24,55.29,25.11,65.64,25.2,6.109033860635377
2021-02-12 16:00:00+00:00,1555.1999999999998,256.03333333333336,13.6,16.6,28.4,26.0,24.75,60.13,24.58,70.84,24.7,6.074209087358415
2021-02-12 17:00:00+00:00,1576.8000000000002,255.98,13.6,16.6,28.4,26.1,24.55,60.74,24.36,71.59,24.5,6.159856238768655
2021-02-12 18:00:00+00:00,1581.6000000000001,256.89,13.6,16.5,28.4,26.1,24.45,63.26,24.2,74.44,24.3,6.156720775429173
2021-02-12 19:00:00+00:00,1579.1999999999998,256.0466666666667,13.5,16.5,28.3,26.0,24.57,62.39,24.33,72.68,24.4,6.167625693233004
2021-02-12 20:00:00+00:00,1564.8000000000002,256.53999999999996,13.6,16.6,28.3,26.0,24.55,61.86,24.23,72.78,24.4,6.099633585405786
2021-02-12 21:00:00+00:00,1564.8000000000002,256.74,13.6,16.6,28.4,26.1,24.54,62.83,24.34,72.93,24.4,6.094881981771443
2021-02-12 22:00:00+00:00,1555.1999999999998,257.54,13.6,16.6,28.6,26.2,24.4,65.18,24.29,75.02,24.3,6.038673604100333
2021-02-12 23:00:00+00:00,1555.1999999999998,256.65999999999997,13.6,16.6,28.4,26.1,24.25,66.69,24.08,76.56,24.2,6.059378165666641
2021-02-13 00:00:00+00:00,1550.3999999999999,255.69333333333336,13.6,16.6,28.2,25.9,24.0,68.11,23.82,78.06,23.9,6.063513583980809
2021-02-13 01:00:00+00:00,1552.8000000000002,254.04666666666665,13.6,16.6,28.4,26.2,23.9,68.74,23.67,79.17,23.8,6.1122628388485065
2021-02-13 02:00:00+00:00,1548.0,254.95,13.6,16.6,28.4,26.1,23.77,69.58,23.38,81.41,23.6,6.071778780152972
2021-02-13 03:00:00+00:00,1540.8000000000002,255.4333333333333,13.6,16.6,28.3,26.0,23.6,70.94,23.24,82.65,23.4,6.032102309800341
2021-02-13 04:00:00+00:00,1543.1999999999998,256.18,13.7,16.6,28.3,25.9,23.41,70.91,23.06,82.35,23.2,6.023889452728549
2021-02-13 05:00:00+00:00,1540.8000000000002,253.01999999999998,13.6,16.6,28.4,26.0,23.24,70.74,22.85,82.58,23.0,6.089637182831398
2021-02-13 06:00:00+00:00,1548.0,256.0466666666667,13.6,16.6,28.4,26.0,23.12,71.58,22.66,84.02,22.9,6.04577290598068
2021-02-13 07:00:00+00:00,1560.0,256.0933333333333,13.6,16.6,28.2,25.9,23.19,70.61,22.69,83.03,22.9,6.0915291300046865
2021-02-13 08:00:00+00:00,1574.3999999999999,256.205,13.6,16.6,28.4,26.1,23.92,66.14,23.34,79.1,23.6,6.145079135848246
2021-02-13 09:00:00+00:00,1576.8000000000002,257.01,13.6,16.5,28.5,26.1,24.56,63.49,24.21,74.7,24.4,6.135169837749505
2021-02-13 10:00:00+00:00,1564.8000000000002,256.24666666666667,13.6,16.6,28.4,26.1,25.13,58.85,24.99,68.82,25.1,6.106616021021412
2021-02-13 11:00:00+00:00,1576.8000000000002,254.85000000000002,13.6,16.6,28.5,26.1,25.62,54.05,25.67,62.97,25.6,6.187168922895821
2021-02-13 12:00:00+00:00,1574.3999999999999,257.18,13.5,16.6,28.4,26.0,25.73,52.53,25.57,63.14,25.7,6.121782409207558
2021-02-13 13:00:00+00:00,1567.1999999999998,256.04,13.6,16.6,28.5,26.2,25.43,54.51,25.13,66.02,25.3,6.120918606467738
2021-02-13 14:00:00+00:00,1564.8000000000002,257.4666666666667,13.6,16.6,28.5,26.1,25.36,55.42,25.1,67.08,25.2,6.077679958570688
2021-02-13 15:00:00+00:00,1564.8000000000002,257.63,13.6,16.6,28.4,26.0,25.47,55.69,25.23,66.53,25.4,6.0738268058844085
2021-02-13 16:00:00+00:00,1562.3999999999999,256.48,13.5,16.5,28.3,26.0,25.23,58.76,25.0,69.92,25.1,6.091703056768558
2021-02-13 17:00:00+00:00,1581.6000000000001,256.76,13.5,16.5,28.6,26.2,24.71,63.86,24.46,75.32,24.6,6.159837980993925
2021-02-13 18:00:00+00:00,1588.8000000000002,256.96000000000004,13.6,16.5,28.5,26.0,24.47,68.29,24.18,79.65,24.3,6.1830635118306345
2021-02-13 19:00:00+00:00,1591.1999999999998,258.4866666666667,13.6,16.5,28.5,26.1,24.47,68.11,24.1,80.14,24.3,6.155830087947797
2021-02-13 20:00:00+00:00,1579.1999999999998,256.82,13.6,16.6,28.5,26.1,24.47,69.07,24.08,81.11,24.3,6.14905381200841
2021-02-13 21:00:00+00:00,1562.3999999999999,255.68666666666664,13.6,16.6,28.4,26.0,24.41,69.0,24.24,79.19,24.3,6.110604124840299
2021-02-13 22:00:00+00:00,1562.3999999999999,256.15,13.5,16.5,28.3,25.9,24.2,69.43,24.0,79.66,24.1,6.099551044309974
2021-02-13 23:00:00+00:00,1562.3999999999999,255.38,13.6,16.6,28.5,26.2,24.03,69.91,23.81,80.42,23.9,6.117941890516093
2021-02-14 00:00:00+00:00,1550.3999999999999,253.8,13.6,16.6,28.4,26.1,23.75,71.27,23.56,81.48,23.7,6.108747044917257
2021-02-14 01:00:00+00:00,1550.3999999999999,254.67999999999998,13.6,16.6,28.3,25.9,23.8,70.21,23.49,81.42,23.6,6.087639390607822
2021-02-14 02:00:00+00:00,1543.1999999999998,255.75,13.6,16.6,28.4,26.1,23.68,70.94,23.38,82.03,23.5,6.034017595307917
2021-02-14 03:00:00+00:00,1545.6000000000001,257.3066666666667,13.6,16.6,28.5,26.1,23.68,71.45,23.34,82.88,23.5,6.006840087055654
2021-02-14 04:00:00+00:00,1540.8000000000002,256.28,13.6,16.6,28.3,25.9,23.66,71.79,23.37,82.95,23.5,6.01217418448572
2021-02-14 05:00:00+00:00,1543.1999999999998,256.58,13.6,16.6,28.5,26.2,23.61,72.48,23.32,83.6,23.5,6.014498402057837
2021-02-14 06:00:00+00:00,1540.8000000000002,255.0,13.6,16.6,28.2,25.9,23.56,72.51,23.12,84.93,23.3,6.042352941176471
2021-02-14 07:00:00+00:00,1555.1999999999998,254.70666666666668,13.6,16.6,28.5,26.2,23.56,72.09,23.14,84.18,23.4,6.1058472491231734
2021-02-14 08:00:00+00:00,1560.0,256.305,13.6,17.5,28.3,26.0,24.22,67.98,23.68,81.06,24.0,6.086498507637385
2021-02-14 09:00:00+00:00,1564.8000000000002,255.92,13.6,16.6,28.5,26.1,25.06,63.45,24.49,76.53,24.8,6.114410753360426
2021-02-14 10:00:00+00:00,1572.0,255.55,13.6,16.6,28.3,26.0,25.14,59.41,25.45,66.5,25.3,6.151438074740755
2021-02-14 11:00:00+00:00,1586.3999999999999,257.48,13.6,16.6,28.7,26.4,25.2,59.28,26.13,62.17,25.7,6.161255243125678
2021-02-14 12:00:00+00:00,1567.1999999999998,257.0266666666667,13.6,16.6,28.2,25.4,26.15,48.94,26.51,55.88,26.3,6.097421797997613
2021-02-14 13:00:00+00:00,1572.0,255.70000000000002,13.6,16.6,28.4,26.0,26.38,45.06,26.55,52.75,26.5,6.147829487680876
2021-02-14 14:00:00+00:00,1569.6000000000001,256.43,13.6,16.6,28.6,26.2,26.65,44.38,26.82,52.35,26.7,6.120968685411223
2021-02-14 15:00:00+00:00,1572.0,256.27,13.6,16.6,28.5,26.2,26.44,51.12,26.44,60.98,26.4,6.134155382994498
2021-02-14 16:00:00+00:00,1567.1999999999998,258.17,13.6,16.7,28.5,26.1,25.94,59.2,25.68,70.45,25.8,6.070418716349691
2021-02-14 17:00:00+00:00,1584.0,256.05,13.5,16.5,28.1,25.7,25.89,58.62,25.64,69.74,25.8,6.186291739894552
2021-02-14 18:00:00+00:00,1588.8000000000002,256.96000000000004,13.6,16.6,28.5,26.1,25.86,58.16,25.63,68.67,25.7,6.1830635118306345
2021-02-14 19:00:00+00:00,1572.0,255.42000000000002,13.6,16.6,28.2,25.3,25.66,59.19,25.51,69.01,25.6,6.154568945266619
2021-02-14 20:00:00+00:00,1567.1999999999998,254.7733333333333,13.6,16.6,28.5,26.2,25.3,62.82,25.25,71.89,25.3,6.1513502198032235
2021-02-14 21:00:00+00:00,1564.8000000000002,257.29,13.6,16.6,28.4,26.1,25.02,64.29,24.93,73.56,25.0,6.081853161801858
2021-02-14 22:00:00+00:00,1564.8000000000002,255.98666666666668,13.6,16.6,28.3,26.0,24.74,65.39,24.61,74.75,24.7,6.112818375957081
2021-02-14 23:00:00+00:00,1562.3999999999999,257.6933333333333,13.6,16.6,28.5,26.2,24.59,65.26,24.4,75.16,24.5,6.063020644693951
2021-02-15 00:00:00+00:00,1572.0,256.5,13.6,16.6,28.5,26.1,24.39,66.72,24.22,76.37,24.3,6.128654970760234
2021-02-15 01:00:00+00:00,1555.1999999999998,256.65333333333336,13.6,16.6,28.3,25.9,24.16,67.57,23.99,77.26,24.1,6.059535560288845
2021-02-15 02:00:00+00:00,1562.3999999999999,255.675,13.6,16.6,28.5,26.2,23.96,68.17,23.77,77.96,23.9,6.110882956878849
2021-02-15 03:00:00+00:00,1548.0,254.96666666666667,13.6,16.6,28.2,25.8,23.71,69.04,23.44,78.99,23.6,6.071381879984312
2021-02-15 04:00:00+00:00,1555.1999999999998,256.63,13.6,16.6,28.4,26.1,23.63,68.78,23.25,79.92,23.4,6.060086505864474
2021-02-15 05:00:00+00:00,1548.0,255.98,13.6,16.6,28.5,26.1,23.46,69.37,23.08,80.13,23.3,6.047347449019455
2021-02-15 06:00:00+00:00,1552.8000000000002,255.7733333333333,13.6,16.6,28.3,25.9,23.37,69.14,22.97,80.27,23.2,6.071000364906428
2021-02-15 07:00:00+00:00,1550.3999999999999,253.36666666666667,13.6,16.6,28.3,26.0,23.5,67.69,23.0,79.63,23.3,6.119194842783844
2021-02-15 08:00:00+00:00,1567.1999999999998,256.14000000000004,13.6,16.6,28.5,26.2,24.48,62.21,23.76,75.95,24.1,6.118528929491682
2021-02-15 09:00:00+00:00,1564.8000000000002,254.64,13.6,16.6,28.3,26.0,25.37,57.77,24.85,70.15,25.1,6.1451460885956655
2021-02-15 10:00:00+00:00,1574.3999999999999,255.50666666666666,13.6,16.6,28.5,26.2,25.93,50.34,25.92,60.13,25.9,6.161874445546104
2021-02-15 11:00:00+00:00,1574.3999999999999,256.5733333333333,13.6,16.6,28.5,26.1,26.72,39.56,26.79,48.31,26.8,6.136257340331549
2021-02-15 12:00:00+00:00,1579.1999999999998,256.05333333333334,13.7,16.6,28.6,26.2,26.93,38.89,26.76,49.13,26.8,6.167465111435117
2021-02-15 13:00:00+00:00,1569.6000000000001,256.02666666666664,13.6,16.7,28.3,26.0,26.9,37.56,26.62,48.3,26.8,6.130611394646392
2021-02-15 14:00:00+00:00,1564.8000000000002,255.17000000000002,13.6,16.7,28.3,26.0,26.71,38.36,26.46,49.12,26.6,6.1323823333463965
2021-02-15 15:00:00+00:00,1572.0,254.76,13.6,16.6,28.4,26.0,26.06,42.19,25.81,53.2,25.9,6.170513424399435
2021-02-15 16:00:00+00:00,1579.1999999999998,256.85,13.7,16.7,28.5,26.2,25.72,48.54,25.46,59.93,25.6,6.148335604438387
2021-02-15 17:00:00+00:00,1584.0,256.34,13.6,16.7,28.5,26.1,25.47,50.07,25.25,61.14,25.4,6.179293126316612
2021-02-15 18:00:00+00:00,1588.8000000000002,256.76,13.6,16.7,28.4,26.1,25.28,54.46,24.97,65.92,25.1,6.187879732045491
2021-02-15 19:00:00+00:00,1588.8000000000002,258.0466666666667,13.6,16.6,28.3,26.0,25.21,51.92,24.83,63.41,25.0,6.157025860955383
2021-02-15 20:00:00+00:00,1581.6000000000001,257.7733333333333,13.6,16.6,28.6,26.2,25.23,50.74,24.96,60.68,25.1,6.135623027983242
2021-02-15 21:00:00+00:00,1569.6000000000001,256.0733333333333,13.6,16.6,28.3,26.0,25.0,53.83,24.71,63.7,24.9,6.129494155320091
2021-02-15 22:00:00+00:00,1572.0,258.94666666666666,13.6,16.6,28.5,26.1,24.77,55.79,24.41,65.89,24.6,6.070748159209104
2021-02-15 23:00:00+00:00,1557.6000000000001,257.4666666666667,13.6,16.6,28.2,25.8,24.31,58.09,24.11,67.58,24.2,6.04971517348524
2021-02-16 00:00:00+00:00,1567.1999999999998,256.87,13.6,16.6,28.5,26.2,24.44,57.3,24.07,67.39,24.3,6.101140654805932
2021-02-16 01:00:00+00:00,1552.8000000000002,255.73,13.6,16.6,28.4,26.1,24.37,56.87,24.06,66.7,24.2,6.072029093184218
2021-02-16 02:00:00+00:00,1555.1999999999998,255.88,13.6,16.6,28.3,25.9,24.11,58.45,23.71,69.07,23.9,6.077848991714866
2021-02-16 03:00:00+00:00,1548.0,256.76,13.6,16.7,28.3,25.9,23.86,59.7,23.39,70.45,23.6,6.028976476086618
2021-02-16 04:00:00+00:00,1550.3999999999999,254.26999999999998,13.6,16.6,28.4,26.2,23.55,62.19,23.12,72.22,23.3,6.097455460730719
2021-02-16 05:00:00+00:00,1552.8000000000002,254.5,13.6,16.6,28.4,26.2,23.52,62.63,23.03,73.71,23.3,6.101375245579568
2021-02-16 06:00:00+00:00,1552.8000000000002,255.51,13.6,16.6,28.4,26.1,23.37,63.62,22.9,74.55,23.1,6.077257250205473
2021-02-16 07:00:00+00:00,1557.6000000000001,255.08666666666667,13.6,16.6,28.2,25.9,23.53,62.18,22.94,74.07,23.2,6.106159997909208
2021-02-16 08:00:00+00:00,1567.1999999999998,255.355,13.6,16.6,28.3,26.0,24.36,56.7,23.71,69.32,24.0,6.137338215425584
2021-02-16 09:00:00+00:00,1567.1999999999998,255.14999999999998,13.6,16.6,28.5,26.2,25.27,49.24,24.58,62.36,24.9,6.1422692533803644
2021-02-16 10:00:00+00:00,1576.8000000000002,256.20666666666665,13.7,16.7,28.3,25.9,25.77,43.14,25.11,55.71,25.4,6.15440659883948
2021-02-16 11:00:00+00:00,1579.1999999999998,254.74,13.6,16.6,28.3,26.0,26.15,42.25,25.79,53.38,26.0,6.199261992619925
2021-02-16 12:00:00+00:00,1584.0,256.6933333333333,13.6,16.7,28.5,26.2,26.61,40.57,26.28,51.39,26.4,6.170787450654478
2021-02-16 13:00:00+00:00,1579.1999999999998,255.82,13.6,16.7,28.5,26.1,26.57,41.83,26.18,53.86,26.4,6.173090454225627
2021-02-16 14:00:00+00:00,1586.3999999999999,257.38666666666666,13.7,16.7,28.6,26.2,26.33,43.85,25.95,55.47,26.1,6.163489432242022
2021-02-16 15:00:00+00:00,1584.0,256.97,13.6,16.6,28.5,26.1,25.83,49.46,25.51,61.4,25.7,6.164143674358874
2021-02-16 16:00:00+00:00,1586.3999999999999,257.56666666666666,13.6,16.6,28.4,26.1,25.68,52.94,25.35,64.99,25.5,6.159182088779604
2021-02-16 17:00:00+00:00,1591.1999999999998,256.04,13.6,16.6,28.3,26.0,25.5,55.37,25.12,67.49,25.3,6.214653960318699
2021-02-16 18:00:00+00:00,1603.1999999999998,257.86,13.6,16.6,28.6,26.2,25.17,60.86,24.73,73.9,25.0,6.217327231831225
2021-02-16 19:00:00+00:00,1584.0,256.5933333333333,13.6,16.6,28.4,26.0,25.27,58.28,24.79,70.57,25.0,6.173192340668763
2021-02-16 20:00:00+00:00,1579.1999999999998,257.00666666666666,13.6,16.7,28.3,26.0,25.2,58.52,24.97,68.51,25.1,6.144587689035303
2021-02-16 21:00:00+00:00,1576.8000000000002,257.09000000000003,13.6,16.6,28.5,26.2,24.93,60.73,24.68,71.1,24.8,6.1332607258158625
2021-02-16 22:00:00+00:00,1579.1999999999998,257.3866666666667,13.6,16.6,28.4,26.1,24.75,61.14,24.46,71.73,24.6,6.135515955242435
2021-02-16 23:00:00+00:00,1560.0,255.42000000000002,13.6,16.7,28.3,26.0,24.57,62.84,24.25,73.68,24.4,6.107587502936339
2021-02-17 00:00:00+00:00,1555.1999999999998,257.44,13.6,16.7,28.4,26.0,24.31,65.5,24.07,75.76,24.2,6.0410192666252325
2021-02-17 01:00:00+00:00,1557.6000000000001,256.7866666666667,13.7,16.7,28.4,26.2,24.13,66.32,23.72,77.76,23.9,6.065735500285581
2021-02-17 02:00:00+00:00,1545.6000000000001,256.88,13.6,16.7,28.2,25.9,23.93,67.56,23.5,79.46,23.7,6.01681719090626
2021-02-17 03:00:00+00:00,1550.3999999999999,259.02666666666664,13.7,16.7,28.5,26.2,24.19,62.39,23.81,73.23,24.0,5.9854841200391204
2021-02-17 04:00:00+00:00,1555.1999999999998,255.62,13.6,16.7,28.5,26.1,24.19,60.58,23.77,71.91,24.0,6.084030983491119
2021-02-17 05:00:00+00:00,1548.0,256.35,13.6,16.6,28.2,25.9,23.92,63.18,23.57,74.48,23.7,6.038619075482738
2021-02-17 06:00:00+00:00,1567.1999999999998,256.9266666666667,13.6,16.6,28.6,26.2,23.66,64.94,23.43,75.33,23.5,6.099795012844131
2021-02-17 07:00:00+00:00,1567.1999999999998,257.49333333333334,13.6,16.7,28.3,25.9,23.67,64.68,23.59,73.64,23.6,6.086371168185583
2021-02-17 08:00:00+00:00,1579.1999999999998,256.4266666666667,13.6,16.6,28.5,26.1,24.29,59.96,23.9,71.44,24.1,6.158485856905157
2021-02-17 09:00:00+00:00,1584.0,256.76,13.6,16.6,28.3,25.9,25.13,52.87,24.61,65.08,24.9,6.169185231344446
2021-02-17 10:00:00+00:00,1586.3999999999999,257.32666666666665,13.6,16.6,28.4,26.0,25.77,47.98,25.22,59.8,25.5,6.16492655250136
2021-02-17 11:00:00+00:00,1591.1999999999998,258.5,13.6,16.7,28.6,26.3,26.39,42.85,25.7,54.98,26.0,6.155512572533849
2021-02-17 12:00:00+00:00,1588.8000000000002,254.28,13.6,16.6,28.4,26.0,26.65,41.65,26.43,51.77,26.5,6.2482302973100525
2021-02-17 13:00:00+00:00,1591.1999999999998,257.9866666666667,13.6,16.6,28.4,26.1,26.83,40.56,26.5,51.7,26.7,6.167760607783347
2021-02-17 14:00:00+00:00,1588.8000000000002,256.18,13.7,16.7,28.4,26.0,26.46,45.25,26.14,56.37,26.3,6.2018892965883365
2021-02-17 15:00:00+00:00,1596.0,258.07,13.7,16.7,28.6,26.3,25.46,57.66,25.18,69.18,25.3,6.184368582167629
2021-02-17 16:00:00+00:00,1588.8000000000002,256.98,13.7,16.7,28.3,26.0,24.83,67.45,24.52,79.61,24.7,6.182582302124679
2021-02-17 17:00:00+00:00,1605.6000000000001,256.8333333333333,13.7,16.7,28.6,26.3,24.69,67.94,24.38,79.98,24.5,6.251524983776769
2021-02-17 18:00:00+00:00,1600.8000000000002,258.03,13.7,16.7,28.4,26.0,24.58,67.98,24.36,78.98,24.5,6.203929775607489
2021-02-17 19:00:00+00:00,1608.0,257.6933333333333,13.6,16.7,28.4,26.1,24.66,67.3,24.3,79.17,24.5,6.239975164277953
2021-02-17 20:00:00+00:00,1591.1999999999998,255.18,13.6,16.7,28.4,26.1,24.66,66.87,24.22,79.25,24.4,6.235598401128614
2021-02-17 21:00:00+00:00,1579.1999999999998,257.81,13.6,16.7,28.4,26.1,24.73,65.88,24.41,77.17,24.6,6.125441216399674
2021-02-17 22:00:00+00:00,1579.1999999999998,257.4666666666667,13.6,16.7,28.4,26.1,24.63,66.68,24.38,77.25,24.5,6.133609528741583
2021-02-17 23:00:00+00:00,1564.8000000000002,258.17333333333335,13.6,16.7,28.4,26.1,24.44,67.39,24.16,78.07,24.3,6.061044259670506
2021-02-18 00:00:00+00:00,1564.8000000000002,258.08,13.6,16.6,28.3,25.9,24.3,67.27,23.99,78.01,24.1,6.063236205827652
2021-02-18 01:00:00+00:00,1564.8000000000002,258.06000000000006,13.6,16.6,28.6,26.2,24.08,67.15,23.76,77.93,23.9,6.063706114857009
2021-02-18 02:00:00+00:00,1557.6000000000001,256.7866666666667,13.6,16.7,28.2,25.8,23.84,66.84,23.43,78.11,23.6,6.065735500285581
2021-02-18 03:00:00+00:00,1564.8000000000002,258.78000000000003,13.6,16.6,28.4,26.1,23.55,66.7,22.94,79.17,23.2,6.046835149547879
2021-02-18 04:00:00+00:00,1555.1999999999998,258.99,13.6,16.6,28.4,26.2,23.47,62.14,22.8,74.01,23.1,6.004865052704737
2021-02-18 05:00:00+00:00,1557.6000000000001,257.09000000000003,13.6,16.6,28.3,26.1,23.15,64.37,22.69,75.45,22.9,6.058578707845501
2021-02-18 06:00:00+00:00,1560.0,257.0333333333333,13.6,16.6,28.2,25.9,23.12,61.67,22.43,73.79,22.8,6.069251718324472
2021-02-18 07:00:00+00:00,1557.6000000000001,255.18666666666664,13.6,16.6,28.3,25.9,23.28,57.97,22.72,68.99,23.0,6.1037671769684945
2021-02-18 08:00:00+00:00,1564.8000000000002,256.65333333333336,13.6,16.6,28.3,26.1,24.05,55.26,23.32,68.45,23.7,6.096940100784456
2021-02-18 09:00:00+00:00,1576.8000000000002,255.47,13.7,16.6,28.5,26.1,24.61,46.16,23.98,58.18,24.3,6.17215328610013
2021-02-18 10:00:00+00:00,1588.8000000000002,258.57000000000005,13.6,16.6,28.5,26.1,24.93,39.15,24.7,48.22,24.8,6.144564334609583
2021-02-18 11:00:00+00:00,1588.8000000000002,257.36,13.6,16.6,28.4,26.0,25.33,36.8,24.92,47.54,25.1,6.1734535281318
2021-02-18 12:00:00+00:00,1574.3999999999999,256.48,13.6,16.6,28.2,25.9,25.41,38.8,25.09,49.49,25.3,6.138490330630067
2021-02-18 13:00:00+00:00,1584.0,256.73,13.6,16.6,28.5,26.1,25.06,43.79,24.85,54.55,25.0,6.169906127059556
2021-02-18 14:00:00+00:00,1584.0,256.9266666666667,13.6,16.7,28.2,25.9,24.96,46.61,24.76,57.44,24.9,6.165183320791924
2021-02-18 15:00:00+00:00,1588.8000000000002,258.96,13.6,16.7,28.5,26.3,24.5,53.91,24.23,65.41,24.4,6.135310472659872
2021-02-18 16:00:00+00:00,1581.6000000000001,256.19,13.6,16.7,28.3,26.1,24.26,55.93,24.05,66.83,24.2,6.173543073500137
2021-02-18 17:00:00+00:00,1596.0,256.9733333333333,13.6,16.7,28.2,25.9,24.14,57.67,23.89,68.89,24.0,6.210761168474032
2021-02-18 18:00:00+00:00,1612.8000000000002,258.03999999999996,13.6,16.6,28.6,26.2,23.95,58.86,23.62,70.21,23.8,6.250193768408001
2021-02-18 19:00:00+00:00,1603.1999999999998,257.5466666666667,13.6,16.6,28.3,26.0,24.11,59.01,23.72,70.52,23.9,6.224891281838889
2021-02-18 20:00:00+00:00,1586.3999999999999,256.295,13.6,16.6,28.3,26.0,24.07,58.77,23.61,70.21,23.8,6.189742289158976
2021-02-18 21:00:00+00:00,1586.3999999999999,257.36,13.6,16.6,28.4,26.1,24.03,60.1,23.74,70.42,23.9,6.164128069630089
2021-02-18 22:00:00+00:00,1576.8000000000002,256.9533333333333,13.6,16.6,28.4,26.0,23.78,61.93,23.51,72.05,23.6,6.136522844615106
2021-02-18 23:00:00+00:00,1564.8000000000002,255.38,13.6,16.6,28.3,26.1,23.65,62.67,23.26,73.63,23.5,6.12733965071658
2021-02-19 00:00:00+00:00,1560.0,255.04666666666665,13.6,16.6,28.2,25.9,23.48,63.78,23.09,74.58,23.3,6.1165276942781714
2021-02-19 01:00:00+00:00,1560.0,255.82,13.6,16.6,28.3,26.1,23.24,62.82,22.8,74.27,23.0,6.098037682745681
2021-02-19 02:00:00+00:00,1560.0,253.71333333333334,13.6,16.7,28.4,26.2,23.1,62.76,22.74,73.28,22.9,6.148671729248233
2021-02-19 03:00:00+00:00,1548.0,256.56,13.6,16.6,28.4,26.0,22.94,62.86,22.52,73.8,22.7,6.033676333021515
2021-02-19 04:00:00+00:00,1555.1999999999998,255.51333333333332,13.6,16.6,28.5,26.0,22.77,63.38,22.11,75.65,22.4,6.086570824744958
