Timestamp,coolingload,Electric_power,HR_SYS/冷机1LDS出水温度 (°C),HR_SYS/冷机1LDS回水温度 (°C),HR_SYS/冷机1LQS出水温度 (°C),HR_SYS/冷机1LQS回水温度 (°C),HR_SYS/室外1温度 (°C),HR_SYS/室外1湿度 (%),HR_SYS/室外2温度 (°C),HR_SYS/室外2湿度 (%),HR_SYS/室外温度值 (°C),cop
2021-02-19 05:00:00+00:00,1552.8000000000002,256.61999999999995,13.6,16.6,28.3,26.0,22.62,64.66,22.08,76.36,22.3,6.050970306289457
2021-02-19 06:00:00+00:00,1555.1999999999998,256.27333333333337,13.6,16.6,28.4,26.0,22.49,65.02,21.94,76.86,22.2,6.068520589995056
2021-02-19 07:00:00+00:00,1562.3999999999999,255.77999999999997,13.6,16.6,28.4,26.1,22.5,65.01,21.9,77.37,22.2,6.108374384236454
2021-02-19 08:00:00+00:00,1567.1999999999998,256.035,13.6,16.6,28.4,26.0,23.29,60.29,22.56,73.55,22.9,6.121038139316889
2021-02-19 09:00:00+00:00,1569.6000000000001,255.1,13.6,16.6,28.3,25.9,24.17,52.81,23.48,65.43,23.8,6.152881223049785
2021-02-19 10:00:00+00:00,1584.0,255.82999999999998,13.6,16.7,28.3,26.0,24.63,43.97,24.36,53.54,24.5,6.191611617089474
2021-02-19 11:00:00+00:00,1588.8000000000002,254.29333333333332,13.6,16.7,28.5,26.2,24.92,38.5,25.07,46.36,25.0,6.247902684563759
2021-02-19 12:00:00+00:00,1579.1999999999998,257.67,13.6,16.6,28.5,26.1,25.38,41.13,25.07,52.18,25.2,6.128769356153218
2021-02-19 13:00:00+00:00,1586.3999999999999,258.07,13.6,16.6,28.3,25.9,25.3,42.7,24.93,54.6,25.1,6.147169372650831
2021-02-19 14:00:00+00:00,1584.0,258.4533333333333,13.6,16.7,28.5,26.1,25.22,44.47,24.87,56.09,25.0,6.128765992571193
2021-02-19 15:00:00+00:00,1588.8000000000002,256.42,13.5,16.6,28.3,26.0,24.85,47.69,24.54,59.59,24.7,6.196084548787146
2021-02-19 16:00:00+00:00,1591.1999999999998,257.7133333333333,13.5,16.6,28.3,25.9,24.53,49.59,24.25,61.17,24.4,6.174302196238715
2021-02-19 17:00:00+00:00,1603.1999999999998,257.5,13.6,16.6,28.6,26.2,24.45,50.14,24.1,61.55,24.3,6.226019417475728
2021-02-19 18:00:00+00:00,1603.1999999999998,257.255,13.5,16.6,28.4,26.0,24.31,52.37,23.96,63.96,24.1,6.23194884453169
2021-02-19 19:00:00+00:00,1581.6000000000001,253.704,13.6,16.6,28.2,25.9,24.37,53.12,24.04,63.62,24.2,6.234036514993852
2021-02-19 20:00:00+00:00,1569.6000000000001,254.34,13.6,16.6,28.3,26.0,24.28,54.55,24.03,64.42,24.2,6.1712668082094835
2021-02-19 21:00:00+00:00,1572.0,255.87,13.6,16.6,28.4,26.1,24.04,57.0,23.85,66.67,23.9,6.143744870442021
2021-02-19 22:00:00+00:00,1581.6000000000001,255.74,13.6,16.6,28.4,26.0,23.85,59.31,23.57,69.52,23.7,6.1844060373817165
2021-02-19 23:00:00+00:00,1569.6000000000001,257.46000000000004,13.6,16.6,28.4,26.1,23.6,61.69,23.15,73.34,23.4,6.0964810067583315
2021-02-20 00:00:00+00:00,1560.0,254.03,13.6,16.6,28.1,25.9,23.46,62.82,22.99,74.71,23.2,6.141006967680982
2021-02-20 01:00:00+00:00,1555.1999999999998,256.37999999999994,13.6,16.6,28.4,26.1,23.29,63.81,22.84,75.55,23.1,6.065995787502926
2021-02-20 02:00:00+00:00,1562.3999999999999,254.64666666666668,13.6,16.6,28.4,26.1,23.17,64.45,22.68,76.56,22.9,6.135560384323376
2021-02-20 03:00:00+00:00,1540.8000000000002,254.31333333333336,13.6,16.6,28.4,26.1,23.01,65.13,22.51,77.45,22.8,6.058667785146931
2021-02-20 04:00:00+00:00,1548.0,255.96,13.6,16.6,28.3,26.2,22.83,65.85,22.36,77.93,22.6,6.047819971870605
2021-02-20 05:00:00+00:00,1552.8000000000002,253.36,13.6,16.6,28.3,26.0,22.74,66.23,22.18,78.88,22.5,6.128828544363752
2021-02-20 06:00:00+00:00,1552.8000000000002,255.76666666666665,13.6,16.6,28.3,26.0,22.62,66.58,22.14,78.57,22.4,6.071158608106348
2021-02-20 07:00:00+00:00,1560.0,254.66666666666666,13.6,16.6,28.3,26.0,22.71,66.12,22.25,77.91,22.5,6.125654450261781
2021-02-20 08:00:00+00:00,1572.0,256.04,13.6,16.6,28.4,26.1,23.48,61.87,22.72,76.0,23.1,6.139665677237931
2021-02-20 09:00:00+00:00,1581.6000000000001,253.64,13.6,16.7,28.4,26.1,24.39,56.83,23.74,70.31,24.1,6.235609525311466
2021-02-20 10:00:00+00:00,1586.3999999999999,255.81,13.7,16.7,28.3,25.9,25.03,53.11,24.79,63.99,24.9,6.2014776592001875
2021-02-20 11:00:00+00:00,1608.0,258.91333333333336,13.7,16.7,28.6,26.2,25.42,48.74,25.55,56.96,25.5,6.210572392306306
2021-02-20 12:00:00+00:00,1591.1999999999998,255.38,13.6,16.7,28.5,26.1,25.91,46.79,25.71,57.5,25.8,6.2307150129219195
2021-02-20 13:00:00+00:00,1598.3999999999999,258.73333333333335,13.5,16.6,28.4,26.0,25.29,49.12,24.94,61.17,25.1,6.1777892295800045
2021-02-20 14:00:00+00:00,1596.0,255.89000000000001,13.6,16.6,28.5,26.1,25.03,50.79,24.75,62.72,24.9,6.237054984563679
2021-02-20 15:00:00+00:00,1591.1999999999998,257.38,13.6,16.7,28.5,26.1,25.24,52.43,24.92,63.93,25.1,6.18229854689564
2021-02-20 16:00:00+00:00,1593.6000000000001,256.07,13.6,16.7,28.4,26.1,25.23,52.47,24.93,64.01,25.1,6.223298316866482
2021-02-20 17:00:00+00:00,1603.1999999999998,257.91333333333336,13.6,16.6,28.4,26.0,24.93,55.03,24.63,66.67,24.8,6.21604156434978
2021-02-20 18:00:00+00:00,1593.6000000000001,257.0,13.6,16.6,28.3,26.0,24.68,57.63,24.34,69.4,24.5,6.200778210116732
2021-02-20 19:00:00+00:00,1596.0,258.32,13.6,16.6,28.5,26.1,24.69,56.94,24.25,69.06,24.5,6.178383400433571
2021-02-20 20:00:00+00:00,1588.8000000000002,256.17,13.6,16.6,28.4,26.0,24.62,57.3,24.4,67.66,24.5,6.202131397119101
2021-02-20 21:00:00+00:00,1579.1999999999998,255.68,13.6,16.6,28.4,26.0,24.32,59.04,24.1,69.25,24.2,6.1764705882352935
2021-02-20 22:00:00+00:00,1569.6000000000001,257.595,13.6,16.6,28.2,25.9,24.17,60.96,23.79,72.43,24.0,6.093285972165608
2021-02-20 23:00:00+00:00,1564.8000000000002,258.28000000000003,13.6,16.6,28.4,26.2,23.96,62.5,23.62,73.6,23.8,6.058541118166331
2021-02-21 00:00:00+00:00,1560.0,256.6066666666666,13.6,16.6,28.4,26.1,23.75,63.98,23.37,75.23,23.6,6.079343223091113
2021-02-21 01:00:00+00:00,1560.0,255.86,13.6,16.6,28.4,26.1,23.54,65.15,23.13,76.71,23.3,6.097084343000078
2021-02-21 02:00:00+00:00,1552.8000000000002,255.91333333333333,13.6,16.6,28.2,25.9,23.44,65.32,22.95,77.4,23.2,6.067679162216376
2021-02-21 03:00:00+00:00,1552.8000000000002,255.3066666666667,13.6,16.6,28.3,26.1,23.26,66.27,22.68,79.49,23.0,6.082097346981408
2021-02-21 04:00:00+00:00,1552.8000000000002,253.45,13.6,16.6,28.4,26.1,23.15,66.35,22.67,78.51,22.9,6.1266521996449015
2021-02-21 05:00:00+00:00,1552.8000000000002,255.32999999999998,13.5,16.5,28.4,26.1,23.02,66.44,22.53,78.75,22.8,6.081541534484786
2021-02-21 06:00:00+00:00,1540.8000000000002,256.23,13.6,16.6,28.3,26.1,22.9,67.17,22.46,79.25,22.7,6.013347383210397
2021-02-21 07:00:00+00:00,1552.8000000000002,254.08666666666667,13.6,16.6,28.2,25.9,23.05,65.96,22.49,78.62,22.8,6.11130060609241
2021-02-21 08:00:00+00:00,1567.1999999999998,255.13000000000002,13.6,16.6,28.3,26.1,23.75,62.26,23.16,75.24,23.5,6.142750754517303
2021-02-21 09:00:00+00:00,1572.0,256.44,13.6,16.6,28.5,26.2,24.79,57.21,24.19,70.35,24.5,6.130088909686476
2021-02-21 10:00:00+00:00,1584.0,257.09000000000003,13.7,16.7,28.5,26.2,25.39,55.9,24.84,68.84,25.1,6.161266482554747
2021-02-21 11:00:00+00:00,1581.6000000000001,255.7,13.6,16.6,28.4,26.1,25.86,51.75,25.42,64.03,25.6,6.18537348455221
2021-02-21 12:00:00+00:00,1569.6000000000001,254.82,13.6,16.6,28.3,25.9,25.83,48.41,25.42,60.81,25.6,6.159642100306099
2021-02-21 13:00:00+00:00,1579.1999999999998,257.425,13.6,16.6,28.6,26.1,26.07,41.47,25.75,53.04,25.9,6.13460231135282
2021-02-21 14:00:00+00:00,1579.1999999999998,257.08,13.6,16.6,28.5,26.1,26.2,38.97,25.88,50.02,26.0,6.142834915201493
2021-02-21 15:00:00+00:00,1576.8000000000002,256.38,13.6,16.6,28.4,26.0,26.3,37.45,25.98,48.48,26.1,6.150245728996023
2021-02-21 16:00:00+00:00,1579.1999999999998,257.05333333333334,13.6,16.6,28.3,26.0,26.26,34.19,25.98,45.26,26.1,6.1434721717931415
2021-02-21 17:00:00+00:00,1588.8000000000002,255.2266666666667,13.6,16.7,28.5,26.2,26.14,32.1,25.87,43.11,26.0,6.225054853202383
2021-02-21 18:00:00+00:00,1584.0,256.13,13.6,16.6,28.2,25.8,25.85,33.36,25.47,43.46,25.7,6.184359504938898
2021-02-21 19:00:00+00:00,1586.3999999999999,255.24666666666667,13.6,16.6,28.4,26.0,25.51,38.34,24.99,48.34,25.3,6.215164416120354
2021-02-21 20:00:00+00:00,1576.8000000000002,253.57,13.6,16.6,28.4,26.1,25.24,40.76,24.89,49.99,25.1,6.2184012304294685
2021-02-21 21:00:00+00:00,1569.6000000000001,256.58,13.6,16.6,28.4,26.0,24.85,44.98,24.54,54.32,24.7,6.11739028762959
2021-02-21 22:00:00+00:00,1564.8000000000002,256.02666666666664,13.6,16.6,28.4,26.1,24.61,47.5,24.26,57.03,24.4,6.111863347567963
2021-02-21 23:00:00+00:00,1557.6000000000001,255.39000000000001,13.5,16.6,28.2,25.9,24.29,50.66,23.88,60.58,24.1,6.098907553154
2021-02-22 00:00:00+00:00,1555.1999999999998,256.11,13.6,16.6,28.2,25.9,24.08,52.41,23.67,62.45,23.9,6.07239076959119
2021-02-22 01:00:00+00:00,1564.8000000000002,255.19,13.6,16.6,28.4,26.2,23.82,54.44,23.43,64.38,23.6,6.131901720286846
2021-02-22 02:00:00+00:00,1550.3999999999999,253.65,13.6,16.6,28.3,26.1,23.61,56.79,23.22,66.8,23.4,6.112359550561797
2021-02-22 03:00:00+00:00,1540.8000000000002,254.36,13.6,16.6,28.3,26.0,23.51,58.41,22.98,69.39,23.2,6.0575562195313735
2021-02-22 04:00:00+00:00,1538.3999999999999,254.48000000000002,13.6,16.6,28.3,26.0,23.28,59.23,22.84,69.87,23.1,6.045268783401445
2021-02-22 05:00:00+00:00,1540.8000000000002,254.98666666666668,13.6,16.6,28.3,25.9,23.16,60.16,22.7,71.0,22.9,6.042668897720143
2021-02-22 06:00:00+00:00,1545.6000000000001,255.32,13.6,16.6,28.3,25.9,23.03,61.06,22.55,72.11,22.8,6.053579821400596
2021-02-22 07:00:00+00:00,1548.0,253.01333333333332,13.6,16.6,28.3,26.0,23.27,59.98,22.74,71.23,23.0,6.118254637436762
2021-02-22 08:00:00+00:00,1569.6000000000001,254.07,13.6,16.6,28.5,26.1,24.24,54.8,23.49,67.89,23.9,6.1778250088558275
2021-02-22 09:00:00+00:00,1569.6000000000001,256.77333333333337,13.6,16.6,28.2,25.8,25.18,48.27,24.62,60.31,24.9,6.112784297434832
2021-02-22 10:00:00+00:00,1588.8000000000002,256.29333333333335,13.6,16.6,28.5,26.2,26.26,39.96,25.82,51.1,26.0,6.199146810945791
2021-02-22 11:00:00+00:00,1579.1999999999998,255.56,13.6,16.7,28.0,25.7,26.67,40.0,26.51,50.23,26.6,6.179370793551416
2021-02-22 12:00:00+00:00,1555.1999999999998,253.58999999999997,13.6,16.6,27.8,25.4,26.92,37.36,26.63,48.13,26.8,6.1327339406128
2021-02-22 13:00:00+00:00,1605.6000000000001,259.0733333333333,13.6,16.7,28.9,26.5,26.65,41.7,26.36,53.16,26.5,6.197473044955097
2021-02-22 14:00:00+00:00,1588.8000000000002,257.4,13.5,16.6,28.7,26.3,26.46,46.01,26.18,57.4,26.3,6.172494172494174
2021-02-22 15:00:00+00:00,1584.0,257.14,13.6,16.7,28.4,26.1,26.32,44.92,26.06,56.49,26.2,6.1600684452049475
2021-02-22 16:00:00+00:00,1588.8000000000002,256.28,13.6,16.6,28.4,26.0,26.56,42.72,26.26,54.0,26.4,6.199469330419855
2021-02-22 17:00:00+00:00,1576.8000000000002,254.72,13.6,16.6,27.9,25.6,26.29,42.72,26.02,53.84,26.2,6.19032663316583
2021-02-22 18:00:00+00:00,1603.1999999999998,258.71999999999997,13.6,16.7,28.6,26.2,25.98,47.29,25.64,58.5,25.8,6.196660482374768
2021-02-22 19:00:00+00:00,1593.6000000000001,256.28,13.6,16.6,28.1,25.8,25.99,47.91,25.62,59.13,25.8,6.218198845013268
2021-02-22 20:00:00+00:00,1596.0,257.26666666666665,13.6,16.6,28.6,26.2,25.68,49.6,25.53,59.24,25.6,6.2036797097693706
2021-02-22 21:00:00+00:00,1567.1999999999998,256.01,13.6,16.6,28.4,26.0,25.45,51.05,25.22,61.06,25.3,6.121635873598687
2021-02-22 22:00:00+00:00,1584.0,256.68,13.5,16.6,28.5,26.2,25.17,53.96,24.84,64.88,25.0,6.171107994389902
2021-02-22 23:00:00+00:00,1574.3999999999999,257.27,13.6,16.6,28.3,26.0,24.93,56.22,24.61,66.69,24.8,6.119640844249232
2021-02-23 00:00:00+00:00,1581.6000000000001,258.74,13.6,16.6,28.6,26.3,24.72,58.64,24.37,69.68,24.5,6.112700007729767
2021-02-23 01:00:00+00:00,1576.8000000000002,257.08,13.6,16.6,28.7,26.4,24.52,60.36,24.2,71.08,24.4,6.1334992998288485
2021-02-23 02:00:00+00:00,1572.0,257.64,13.5,16.6,28.7,26.4,24.32,61.68,23.96,72.69,24.1,6.101537028411737
2021-02-23 03:00:00+00:00,1569.6000000000001,257.48,13.5,16.6,28.6,26.3,24.18,62.04,23.88,72.58,24.0,6.096007456889856
2021-02-23 04:00:00+00:00,1564.8000000000002,258.84666666666664,13.5,16.6,28.6,26.3,23.98,63.16,23.59,74.33,23.8,6.045277770623537
2021-02-23 05:00:00+00:00,1567.1999999999998,257.9266666666667,13.5,16.6,28.5,26.3,23.87,63.51,23.41,75.11,23.6,6.0761456744811175
2021-02-23 06:00:00+00:00,1564.8000000000002,257.18,13.6,16.6,28.6,26.2,23.76,64.39,23.25,76.43,23.5,6.084454467688001
2021-02-23 07:00:00+00:00,1574.3999999999999,258.48,13.5,16.5,28.5,26.2,23.91,63.48,23.49,74.79,23.7,6.0909935004642515
2021-02-23 08:00:00+00:00,1579.1999999999998,257.86,13.6,16.6,28.7,26.4,24.64,60.76,24.06,73.65,24.4,6.124253470875668
2021-02-23 09:00:00+00:00,1598.3999999999999,258.06,13.6,16.6,28.8,26.5,25.45,56.08,25.25,66.26,25.4,6.1939083933968835
2021-02-23 10:00:00+00:00,1591.1999999999998,256.85,13.6,16.7,28.4,26.0,26.37,50.14,26.13,60.6,26.3,6.195055479852052
2021-02-23 11:00:00+00:00,1603.1999999999998,257.94,13.6,16.7,28.4,26.0,26.48,48.48,26.34,58.58,26.4,6.215398929983716
2021-02-23 12:00:00+00:00,1588.8000000000002,258.28999999999996,13.6,16.7,28.6,26.2,26.5,51.19,26.32,61.65,26.4,6.151225366835729
2021-02-23 13:00:00+00:00,1591.1999999999998,258.28,13.7,16.7,28.7,26.3,26.46,53.42,26.14,64.98,26.3,6.160755768932941
2021-02-23 14:00:00+00:00,1605.6000000000001,259.67,13.6,16.7,28.7,26.3,26.2,56.87,25.92,68.01,26.1,6.183232564408673
2021-02-23 15:00:00+00:00,1620.0,261.78,13.5,16.7,28.7,26.3,26.08,57.64,25.85,68.41,26.0,6.1884024753609905
2021-02-23 16:00:00+00:00,1600.8000000000002,258.40999999999997,13.6,16.7,28.5,26.3,25.83,61.34,25.62,71.9,25.7,6.194806702526994
2021-02-23 17:00:00+00:00,1603.1999999999998,257.69,13.6,16.7,28.4,26.3,25.51,66.02,25.31,76.5,25.4,6.221428848616554
2021-02-23 18:00:00+00:00,1596.0,254.09500000000003,13.7,16.7,28.4,26.0,25.28,69.48,25.04,80.36,25.2,6.281115330880182
2021-02-23 19:00:00+00:00,1603.1999999999998,258.0733333333333,13.6,16.7,28.1,26.0,25.48,67.06,25.09,79.55,25.3,6.212187750251866
2021-02-23 20:00:00+00:00,1593.6000000000001,258.04,13.5,16.6,28.1,25.8,25.29,67.28,24.91,79.79,25.1,6.175786699736475
2021-02-23 21:00:00+00:00,1588.8000000000002,256.63,13.6,16.7,28.1,25.7,25.34,65.5,24.9,78.24,25.1,6.191014300744263
2021-02-23 22:00:00+00:00,1586.3999999999999,257.89,13.6,16.6,28.4,26.0,25.16,65.45,24.73,78.06,24.9,6.151459924774128
2021-02-23 23:00:00+00:00,1586.3999999999999,258.78,13.5,16.6,28.6,26.3,24.94,67.58,24.51,80.15,24.7,6.130303732900534
2021-02-24 00:00:00+00:00,1584.0,258.02,13.6,16.7,28.7,26.3,24.92,67.61,24.48,80.58,24.7,6.139058987675375
2021-02-24 01:00:00+00:00,1584.0,259.06,13.6,16.6,28.7,26.3,24.56,69.25,24.13,82.28,24.3,6.114413649347641
2021-02-24 02:00:00+00:00,1569.6000000000001,256.71,13.6,16.6,28.5,26.2,24.29,69.85,23.91,82.68,24.1,6.114292392193526
2021-02-24 03:00:00+00:00,1564.8000000000002,257.04,13.6,16.6,28.4,26.0,24.15,69.21,23.73,81.71,23.9,6.087768440709618
2021-02-24 04:00:00+00:00,1586.3999999999999,258.21,13.6,16.7,29.0,26.7,24.24,67.97,23.74,81.11,24.0,6.143836412222609
2021-02-24 05:00:00+00:00,1562.3999999999999,256.55,13.5,16.6,28.2,26.0,24.21,67.25,23.78,79.54,24.0,6.090040927694406
2021-02-24 06:00:00+00:00,1588.8000000000002,259.35,13.6,16.6,28.9,26.5,24.11,68.33,23.59,80.87,23.8,6.126084441873916
2021-02-24 07:00:00+00:00,1591.1999999999998,259.5333333333333,13.5,16.5,28.7,26.4,24.19,67.61,23.73,79.95,24.0,6.131004366812227
2021-02-24 08:00:00+00:00,1603.1999999999998,260.49,13.5,16.6,28.5,26.2,24.46,65.19,23.9,78.7,24.2,6.154554877346539
2021-02-24 09:00:00+00:00,1605.6000000000001,257.4,13.5,16.6,28.4,26.0,24.96,61.04,24.39,74.73,24.7,6.237762237762239
2021-02-24 10:00:00+00:00,1612.8000000000002,259.03,13.5,16.6,28.4,26.1,25.09,60.19,24.78,71.76,24.9,6.226305833301163
2021-02-24 11:00:00+00:00,1593.6000000000001,258.82,13.6,16.6,28.4,26.3,25.24,59.68,25.06,70.22,25.1,6.1571748705664175
2021-02-24 12:00:00+00:00,1593.6000000000001,258.26,13.6,16.7,28.6,26.3,25.72,56.94,25.54,67.68,25.6,6.170525826686286
2021-02-24 13:00:00+00:00,1605.6000000000001,258.87,13.6,16.6,28.8,26.5,26.0,56.44,25.68,68.11,25.8,6.20234094333063
2021-02-24 14:00:00+00:00,1608.0,260.34000000000003,13.7,16.7,29.0,26.8,25.71,60.46,25.44,72.02,25.6,6.17653837289698
2021-02-24 15:00:00+00:00,1644.0,264.73,13.6,16.8,29.3,26.9,25.63,61.36,25.33,72.87,25.5,6.210100857477429
2021-02-24 16:00:00+00:00,1653.6000000000001,265.51,13.6,16.7,29.3,26.9,25.42,63.3,25.21,74.13,25.3,6.228014010771723
2021-02-24 17:00:00+00:00,1651.1999999999998,264.74,13.6,16.7,29.3,26.9,25.18,66.89,24.96,77.78,25.1,6.237062778575205
2021-02-24 18:00:00+00:00,1646.3999999999999,264.82,13.6,16.7,29.3,26.9,24.99,70.1,24.7,81.84,24.8,6.217053092666717
2021-02-24 19:00:00+00:00,1636.8000000000002,262.56,13.6,16.7,29.3,26.9,25.12,69.24,24.75,81.47,24.9,6.234003656307131
2021-02-24 20:00:00+00:00,1627.1999999999998,261.34,13.5,16.6,29.3,26.9,25.02,70.68,24.59,83.77,24.8,6.226371776230198
2021-02-24 21:00:00+00:00,1624.8000000000002,262.92,13.5,16.6,29.3,26.9,24.97,71.77,24.55,84.73,24.8,6.179826563213145
2021-02-24 22:00:00+00:00,1627.1999999999998,262.27,13.5,16.6,29.3,26.9,24.88,71.99,24.5,84.33,24.7,6.20429328554543
2021-02-24 23:00:00+00:00,1620.0,262.42,13.5,16.6,29.3,26.9,24.77,71.18,24.39,83.56,24.6,6.173309961131011
2021-02-25 00:00:00+00:00,1612.8000000000002,260.52,13.5,16.6,29.0,26.8,24.66,71.66,24.26,84.33,24.5,6.1906955320128985
2021-02-25 01:00:00+00:00,1608.0,261.22,13.5,16.6,29.0,26.6,24.55,72.46,24.16,84.98,24.4,6.155730801623152
2021-02-25 02:00:00+00:00,1593.6000000000001,258.98,13.5,16.6,29.0,26.6,24.41,72.8,24.03,85.39,24.2,6.1533709166731025
2021-02-25 03:00:00+00:00,1584.0,258.97,13.5,16.6,28.7,26.3,24.51,71.68,24.08,84.42,24.3,6.116538595204077
2021-02-25 04:00:00+00:00,1584.0,259.40999999999997,13.6,16.6,28.7,26.3,24.51,71.53,24.28,82.54,24.4,6.1061639875101195
2021-02-25 05:00:00+00:00,1584.0,258.91999999999996,13.5,16.6,28.7,26.3,24.58,70.31,24.19,82.35,24.4,6.11771975899892
2021-02-25 06:00:00+00:00,1591.1999999999998,259.28,13.5,16.6,28.7,26.3,24.38,71.77,24.07,83.57,24.2,6.136994754705338
2021-02-25 07:00:00+00:00,1608.0,259.02,13.5,16.6,28.7,26.3,24.43,71.88,24.31,81.63,24.4,6.20801482511003
2021-02-25 08:00:00+00:00,1608.0,257.51,13.5,16.6,28.7,26.3,24.21,74.0,24.11,83.86,24.2,6.244417692516795
2021-02-25 09:00:00+00:00,1610.3999999999999,258.6,13.6,16.6,28.7,26.3,24.35,73.56,24.32,82.79,24.3,6.227378190255219
2021-02-25 10:00:00+00:00,1622.3999999999999,258.94,13.6,16.7,28.7,26.3,24.68,69.51,24.68,78.31,24.7,6.265544141499961
2021-02-25 11:00:00+00:00,1627.1999999999998,259.70000000000005,13.6,16.7,28.7,26.4,25.08,66.59,24.93,76.7,25.0,6.265691182133229
2021-02-25 12:00:00+00:00,1608.0,260.74,13.7,16.7,29.0,26.7,25.15,67.87,25.17,77.24,25.2,6.167062974610723
2021-02-25 13:00:00+00:00,1624.8000000000002,260.36,13.7,16.7,29.1,26.9,25.29,66.24,25.37,74.54,25.3,6.240589952373637
2021-02-25 14:00:00+00:00,1634.3999999999999,262.43,13.7,16.7,29.3,27.0,25.72,63.91,25.93,71.17,25.8,6.227946500019052
2021-02-25 15:00:00+00:00,1629.6000000000001,260.1,13.6,16.8,29.0,26.6,26.16,60.77,26.22,69.18,26.2,6.265282583621684
2021-02-25 16:00:00+00:00,1624.8000000000002,259.68,13.7,16.8,28.7,26.3,26.1,62.63,26.07,71.63,26.1,6.256931608133088
2021-02-25 17:00:00+00:00,1627.1999999999998,260.91999999999996,13.6,16.7,28.6,26.2,25.83,64.96,25.61,75.76,25.7,6.23639429710256
2021-02-25 18:00:00+00:00,1622.3999999999999,259.86,13.6,16.7,28.4,26.0,25.51,68.3,25.27,79.18,25.4,6.243361810205495
2021-02-25 19:00:00+00:00,1627.1999999999998,259.46000000000004,13.5,16.6,28.4,26.0,25.04,75.36,24.75,86.85,24.9,6.271486934402218
2021-02-25 20:00:00+00:00,1591.1999999999998,256.97,13.6,16.6,28.1,25.7,25.0,75.21,24.65,87.32,24.8,6.192162509242323
2021-02-25 21:00:00+00:00,1586.3999999999999,255.68,13.6,16.7,28.0,25.7,25.02,73.9,24.65,86.38,24.8,6.2046307884856065
2021-02-25 22:00:00+00:00,1600.8000000000002,257.16,13.6,16.7,28.3,26.0,25.07,72.27,24.76,84.02,24.9,6.224918338777415
2021-02-25 23:00:00+00:00,1605.6000000000001,258.53,13.7,16.7,28.7,26.3,24.98,72.19,24.76,83.24,24.9,6.210497814566976
2021-02-26 00:00:00+00:00,1608.0,260.52,13.7,16.7,28.7,26.3,24.87,72.67,24.67,83.36,24.8,6.172270842929526
2021-02-26 01:00:00+00:00,1608.0,259.39,13.6,16.7,28.7,26.3,24.75,72.93,24.52,84.19,24.6,6.199159566675663
2021-02-26 02:00:00+00:00,1608.0,259.16,13.6,16.7,28.7,26.3,24.59,73.67,24.46,83.96,24.5,6.204661213150177
2021-02-26 03:00:00+00:00,1591.1999999999998,259.35,13.6,16.7,28.7,26.3,24.55,73.68,24.22,85.66,24.4,6.13533834586466
2021-02-26 04:00:00+00:00,1588.8000000000002,259.04,13.6,16.6,28.7,26.3,24.41,74.14,24.06,86.4,24.2,6.133415688696727
2021-02-26 05:00:00+00:00,1593.6000000000001,259.14,13.5,16.6,28.7,26.3,24.09,77.04,23.96,87.04,24.0,6.149571660106507
2021-02-26 06:00:00+00:00,1588.8000000000002,256.71,13.6,16.6,28.7,26.3,23.83,81.34,23.88,89.93,23.9,6.189084959682133
2021-02-26 07:00:00+00:00,1608.0,259.51,13.6,16.7,28.7,26.3,23.88,81.87,23.89,90.9,23.9,6.196293013756695
2021-02-26 08:00:00+00:00,1610.3999999999999,258.9,13.6,16.6,28.7,26.3,24.57,77.43,24.34,88.54,24.5,6.220162224797219
2021-02-26 09:00:00+00:00,1627.1999999999998,261.06,13.7,16.7,29.0,26.8,24.92,76.21,24.95,85.1,24.9,6.233049873592277
2021-02-26 10:00:00+00:00,1641.6000000000001,263.41999999999996,13.7,16.8,29.4,27.0,25.4,74.76,25.63,82.03,25.5,6.231873054437782
2021-02-26 11:00:00+00:00,1634.3999999999999,261.35,13.6,16.7,29.1,26.6,26.48,66.44,26.39,75.57,26.4,6.253682800841782
2021-02-26 12:00:00+00:00,1629.6000000000001,262.96,13.6,16.7,29.0,26.6,26.78,63.68,26.86,72.14,26.8,6.1971402494676004
2021-02-26 13:00:00+00:00,1627.1999999999998,261.0,13.6,16.7,29.0,26.6,26.44,65.34,26.85,71.39,26.6,6.234482758620689
2021-02-26 14:00:00+00:00,1624.8000000000002,261.16,13.6,16.7,28.9,26.5,26.58,64.46,26.56,73.58,26.6,6.221473426252106
2021-02-26 15:00:00+00:00,1627.1999999999998,261.05,13.6,16.7,28.7,26.3,26.35,66.47,26.19,76.73,26.3,6.2332886420226
2021-02-26 16:00:00+00:00,1620.0,259.64,13.5,16.6,28.4,26.0,26.12,68.59,25.93,79.11,26.0,6.239408411646896
2021-02-26 17:00:00+00:00,1615.1999999999998,259.35,13.6,16.7,28.4,26.0,26.08,69.41,25.86,80.04,26.0,6.227877385772121
2021-02-26 18:00:00+00:00,1624.8000000000002,259.51,13.5,16.7,28.4,26.0,25.68,76.65,25.52,87.1,25.6,6.261030403452661
2021-02-26 19:00:00+00:00,1617.6000000000001,259.6066666666666,13.6,16.6,28.4,26.0,25.43,80.15,25.37,90.26,25.4,6.230964792891812
2021-02-26 20:00:00+00:00,1603.1999999999998,257.46000000000004,13.6,16.7,28.4,26.0,25.29,82.23,25.35,91.12,25.3,6.226986716383126
2021-02-26 21:00:00+00:00,1600.8000000000002,257.63,13.6,16.7,28.4,26.0,25.28,82.77,25.42,90.78,25.4,6.21356208516089
2021-02-26 22:00:00+00:00,1600.8000000000002,257.6,13.7,16.7,28.4,26.0,25.3,82.76,25.36,91.44,25.3,6.214285714285714
2021-02-26 23:00:00+00:00,1586.3999999999999,257.52,13.6,16.7,28.4,26.0,25.16,83.55,25.22,92.44,25.2,6.160298229263747
2021-02-27 00:00:00+00:00,1586.3999999999999,256.14,13.9,16.8,27.8,25.6,24.98,78.15,24.92,87.7,24.9,6.193487936284844
2021-02-27 01:00:00+00:00,1603.1999999999998,259.13,13.6,16.8,28.5,26.2,25.04,76.21,24.74,87.66,24.9,6.186856018214795
2021-02-27 02:00:00+00:00,1591.1999999999998,259.67,13.6,16.8,28.4,26.3,24.82,75.73,24.67,86.18,24.7,6.127777563831015
2021-02-27 03:00:00+00:00,1600.8000000000002,259.75,13.6,16.7,28.4,26.0,24.62,75.7,24.44,86.42,24.5,6.162848893166507
2021-02-27 04:00:00+00:00,1586.3999999999999,260.01,13.6,16.8,28.4,26.0,24.59,74.28,24.24,85.96,24.4,6.101303796007845
2021-02-27 05:00:00+00:00,1593.6000000000001,260.01,13.6,16.7,28.4,26.0,24.43,74.93,24.21,85.8,24.3,6.12899503865236
2021-02-27 06:00:00+00:00,1593.6000000000001,258.82,13.6,16.7,28.4,26.0,24.06,76.06,24.01,85.33,24.0,6.1571748705664175
2021-02-27 07:00:00+00:00,1605.6000000000001,258.1,13.6,16.7,28.4,26.0,23.97,75.11,23.88,84.42,23.9,6.220844633862844
2021-02-27 08:00:00+00:00,1617.6000000000001,259.1,13.6,16.7,28.4,26.0,24.19,72.99,23.89,84.43,24.0,6.2431493631802395
2021-02-27 09:00:00+00:00,1627.1999999999998,259.54,13.6,16.7,28.4,26.0,23.98,73.72,24.02,82.41,24.0,6.269553825999845
2021-02-27 10:00:00+00:00,1627.1999999999998,258.74,13.5,16.6,28.4,26.0,24.17,72.34,23.93,82.53,24.0,6.288938702945041
2021-02-27 11:00:00+00:00,1612.8000000000002,259.07,13.6,16.7,28.4,26.0,24.29,71.12,24.0,81.86,24.1,6.225344501486085
2021-02-27 12:00:00+00:00,1605.6000000000001,259.7,13.6,16.7,28.4,26.0,24.17,72.13,23.84,83.36,24.0,6.182518290335003
2021-02-27 13:00:00+00:00,1608.0,258.28999999999996,13.6,16.7,28.4,26.0,24.16,71.63,23.72,83.49,23.9,6.225560416586009
2021-02-27 14:00:00+00:00,1612.8000000000002,260.04,13.6,16.7,28.8,26.5,24.19,71.44,23.9,82.51,24.0,6.202122750346101
2021-02-27 15:00:00+00:00,1620.0,259.70000000000005,13.5,16.6,28.5,26.1,24.08,71.37,24.14,80.31,24.1,6.237966884867153
2021-02-27 16:00:00+00:00,1629.6000000000001,260.13,13.5,16.6,28.4,26.0,23.55,76.41,24.13,81.52,23.8,6.264560027678469
2021-02-27 17:00:00+00:00,1620.0,259.02,13.5,16.6,28.4,26.0,23.8,73.97,24.15,80.31,24.0,6.254343293954135
2021-02-27 18:00:00+00:00,1612.8000000000002,259.05,13.5,16.6,28.4,26.0,24.23,72.49,24.09,82.19,24.2,6.225825130283729
2021-02-27 19:00:00+00:00,1608.0,258.6,13.6,16.7,28.4,26.0,23.86,74.47,24.12,81.99,24.0,6.218097447795823
2021-02-27 20:00:00+00:00,1603.1999999999998,258.03999999999996,13.6,16.7,28.4,26.0,24.13,73.14,24.1,82.44,24.1,6.212990234072237
2021-02-27 21:00:00+00:00,1591.1999999999998,257.72,13.6,16.6,28.4,26.0,24.22,71.99,24.1,81.46,24.2,6.1741424802110805
2021-02-27 22:00:00+00:00,1588.8000000000002,258.26,13.6,16.7,28.4,26.0,24.02,73.91,23.97,83.42,24.0,6.151939905521568
2021-02-27 23:00:00+00:00,1588.8000000000002,258.85,13.6,16.6,28.4,26.0,24.1,74.39,23.93,84.61,24.0,6.137917712961174
2021-02-28 00:00:00+00:00,1584.0,258.0,13.6,16.7,28.4,26.0,24.1,75.28,23.93,85.84,24.0,6.1395348837209305
2021-02-28 01:00:00+00:00,1584.0,257.75,13.6,16.7,28.4,26.0,23.81,77.09,23.9,85.57,23.9,6.1454898157129
2021-02-28 02:00:00+00:00,1584.0,259.08,13.6,16.6,28.4,26.0,24.1,75.38,23.81,86.8,24.0,6.113941639647986
2021-02-28 03:00:00+00:00,1584.0,258.33,13.6,16.7,28.4,26.0,24.07,75.66,23.81,87.1,23.9,6.13169202183254
2021-02-28 04:00:00+00:00,1584.0,258.38,13.6,16.6,28.4,26.0,24.02,76.43,23.7,88.46,23.9,6.130505457078721
2021-02-28 05:00:00+00:00,1584.0,257.88,13.6,16.7,28.4,26.0,23.62,77.24,23.36,89.28,23.5,6.142391810144253
2021-02-28 06:00:00+00:00,1581.6000000000001,258.38,13.6,16.7,28.4,26.0,23.79,75.4,23.49,86.98,23.6,6.121216812446784
2021-02-28 07:00:00+00:00,1588.8000000000002,258.65999999999997,13.6,16.6,28.4,26.0,23.9,73.89,23.58,86.02,23.7,6.1424263511946195
2021-02-28 08:00:00+00:00,1603.1999999999998,258.89,13.6,16.7,28.4,26.0,23.81,76.25,23.54,88.4,23.7,6.1925914481053725
2021-02-28 09:00:00+00:00,1608.0,257.1,13.5,16.6,28.4,26.0,24.02,73.78,23.86,84.98,23.9,6.254375729288214
2021-02-28 10:00:00+00:00,1615.1999999999998,259.07000000000005,13.6,16.6,28.4,26.0,24.52,69.23,24.41,79.76,24.5,6.234608406994247
2021-02-28 11:00:00+00:00,1612.8000000000002,258.57,13.6,16.7,28.4,26.0,24.86,68.31,24.8,77.95,24.8,6.237382526975288
2021-02-28 12:00:00+00:00,1605.6000000000001,258.78999999999996,13.5,16.6,28.4,26.0,25.23,65.87,25.17,75.58,25.2,6.204258278913406
2021-02-28 13:00:00+00:00,1612.8000000000002,260.21000000000004,13.5,16.6,28.6,26.3,25.72,62.66,25.65,72.14,25.7,6.198070788978133
2021-02-28 14:00:00+00:00,1610.3999999999999,259.49,13.6,16.7,28.7,26.4,26.12,59.34,26.09,68.7,26.1,6.206019499788045
2021-02-28 15:00:00+00:00,1622.3999999999999,260.99,13.6,16.7,29.0,26.6,25.98,61.48,25.77,72.21,25.9,6.216330127591094
2021-02-28 16:00:00+00:00,1610.3999999999999,258.95,13.6,16.7,28.9,26.6,25.35,64.28,25.14,75.28,25.2,6.218961189418806
2021-02-28 17:00:00+00:00,1608.0,259.48,13.6,16.7,28.7,26.3,24.99,67.22,24.8,78.22,24.9,6.1970094034222285
2021-02-28 18:00:00+00:00,1610.3999999999999,258.39,13.6,16.7,28.7,26.3,24.74,70.26,24.5,81.71,24.6,6.232439335887611
2021-02-28 19:00:00+00:00,1612.8000000000002,257.73,13.6,16.7,28.7,25.8,24.59,73.35,24.33,85.11,24.5,6.257711558607846
2021-02-28 20:00:00+00:00,1605.6000000000001,258.48,13.6,16.7,28.6,26.2,24.73,71.71,24.37,83.75,24.5,6.211699164345404
2021-02-28 21:00:00+00:00,1610.3999999999999,259.94,13.6,16.7,28.4,26.0,24.84,69.19,24.59,80.28,24.7,6.195275832884511
2021-02-28 22:00:00+00:00,1605.6000000000001,258.24,13.6,16.7,28.4,26.0,24.77,69.94,24.72,79.14,24.7,6.217472118959108
2021-02-28 23:00:00+00:00,1605.6000000000001,259.52,13.6,16.7,28.4,26.0,24.47,71.49,24.74,78.47,24.6,6.186806411837239
2021-03-01 00:00:00+00:00,1605.6000000000001,259.26,13.6,16.7,28.4,26.0,24.78,69.96,24.73,79.24,24.8,6.193010877111781
2021-03-01 01:00:00+00:00,1608.0,259.07,13.6,16.8,28.4,26.0,24.34,73.21,24.63,79.73,24.5,6.206816690469758
2021-03-01 02:00:00+00:00,1603.1999999999998,259.93,13.6,16.6,28.4,26.0,24.62,71.92,24.52,81.47,24.6,6.167814411572346
2021-03-01 03:00:00+00:00,1608.0,259.82,13.5,16.6,28.4,26.0,24.66,71.64,24.37,82.99,24.5,6.188900007697637
2021-03-01 04:00:00+00:00,1588.8000000000002,258.66,13.5,16.6,28.4,26.0,24.46,73.71,24.46,82.7,24.5,6.142426351194619
2021-03-01 05:00:00+00:00,1591.1999999999998,258.84000000000003,13.6,16.6,28.4,26.0,24.54,73.18,24.45,83.09,24.5,6.147426981919331
2021-03-01 06:00:00+00:00,1588.8000000000002,257.43,13.6,16.7,28.4,26.0,24.62,73.16,24.34,84.86,24.5,6.171774851415919
2021-03-01 07:00:00+00:00,1608.0,257.97,13.6,16.7,28.4,26.0,24.63,73.27,24.33,84.86,24.5,6.233282939876729
2021-03-01 08:00:00+00:00,1615.1999999999998,257.3,13.6,16.7,28.4,26.0,25.11,67.53,24.89,78.06,25.0,6.277497085114651
2021-03-01 09:00:00+00:00,1622.3999999999999,258.52,13.6,16.7,28.4,26.0,25.45,65.41,25.68,72.89,25.6,6.275723348290268
2021-03-01 10:00:00+00:00,1620.0,260.5133333333333,13.7,16.8,28.8,26.4,25.64,67.69,26.23,72.29,25.9,6.218491695882489
2021-03-01 11:00:00+00:00,1632.0,261.70000000000005,13.7,16.8,29.2,26.8,26.43,65.86,26.42,74.75,26.4,6.236148261367978
2021-03-01 12:00:00+00:00,1636.8000000000002,265.74,13.6,16.7,29.4,27.1,26.98,63.39,26.88,73.15,26.9,6.1594039286520665
2021-03-01 13:00:00+00:00,1632.0,263.3,13.6,16.7,29.0,26.6,27.11,62.65,27.0,72.57,27.1,6.198252943410558
2021-03-01 14:00:00+00:00,1627.1999999999998,261.83,13.5,16.7,28.7,26.3,26.95,63.67,26.83,73.58,26.9,6.214719474468166
2021-03-01 15:00:00+00:00,1603.1999999999998,260.23,13.5,16.7,28.4,26.0,26.9,64.56,26.78,74.41,26.8,6.16070399262191
2021-03-01 16:00:00+00:00,1612.8000000000002,261.16999999999996,13.6,16.8,28.4,26.0,26.7,66.77,26.61,76.58,26.7,6.17528812650764
2021-03-01 17:00:00+00:00,1593.6000000000001,257.16999999999996,13.6,16.7,28.1,25.7,26.49,66.73,26.37,76.41,26.4,6.196679239413619
2021-03-01 18:00:00+00:00,1588.8000000000002,257.3,13.6,16.8,27.8,25.5,26.31,67.92,26.15,77.95,26.2,6.174893120870579
2021-03-01 19:00:00+00:00,1612.8000000000002,258.96000000000004,13.6,16.7,28.4,26.0,26.2,67.69,26.03,78.1,26.1,6.2279888785912885
2021-03-01 20:00:00+00:00,1605.6000000000001,260.12,13.6,16.7,28.7,26.3,26.22,67.48,25.92,78.56,26.1,6.17253575272951
2021-03-01 21:00:00+00:00,1586.3999999999999,258.14,13.6,16.7,28.6,26.3,26.14,67.48,25.76,79.22,25.9,6.145502440536143
2021-03-01 22:00:00+00:00,1586.3999999999999,259.74,13.6,16.8,28.4,26.3,25.84,71.03,25.79,80.39,25.8,6.107646107646107
2021-03-01 23:00:00+00:00,1586.3999999999999,259.28,13.6,16.7,28.4,26.2,25.85,70.93,25.66,81.38,25.8,6.118481950015427
2021-03-02 00:00:00+00:00,1584.0,258.77,13.6,16.8,28.4,26.0,25.77,71.35,25.6,81.74,25.7,6.121265989102292
2021-03-02 01:00:00+00:00,1584.0,259.15,13.6,16.8,28.4,26.0,25.7,72.16,25.55,82.47,25.6,6.112290179432762
2021-03-02 02:00:00+00:00,1584.0,259.66,13.6,16.8,28.4,26.0,25.35,75.53,25.5,83.18,25.4,6.10028498806131
2021-03-02 03:00:00+00:00,1572.0,258.32,13.6,16.8,28.3,25.9,25.19,70.04,24.97,80.56,25.1,6.08547537937442
2021-03-02 04:00:00+00:00,1579.1999999999998,259.45,13.6,16.7,28.1,25.7,24.75,63.83,24.47,74.31,24.6,6.086721911736365
2021-03-02 05:00:00+00:00,1569.6000000000001,260.5733333333333,13.6,16.7,28.4,26.0,24.44,62.0,24.17,72.11,24.3,6.023640178068875
2021-03-02 06:00:00+00:00,1584.0,257.92,13.6,16.7,28.6,26.2,24.22,61.29,23.87,71.67,24.0,6.141439205955335
2021-03-02 07:00:00+00:00,1591.1999999999998,260.65333333333336,13.6,16.7,28.8,26.4,24.2,60.29,23.88,70.72,24.0,6.104660084914828
2021-03-02 08:00:00+00:00,1572.0,255.16,13.5,16.6,28.0,25.7,24.29,59.16,23.93,69.81,24.1,6.1608402570935885
2021-03-02 09:00:00+00:00,1622.3999999999999,263.71,13.6,16.7,29.0,26.6,24.83,55.83,24.47,66.42,24.7,6.152212657843844
2021-03-02 10:00:00+00:00,1624.8000000000002,260.62,13.6,16.7,28.6,26.2,25.37,52.58,24.99,63.39,25.2,6.2343642084260615
2021-03-02 11:00:00+00:00,1615.1999999999998,261.8933333333334,13.5,16.6,28.6,26.2,25.74,49.69,25.11,62.41,25.4,6.167396395479074
2021-03-02 12:00:00+00:00,256.79999999999995,168.34285714285713,16.2,16.6,26.0,25.6,26.35,47.26,25.88,58.68,26.1,1.525458248472505
2021-03-02 13:00:00+00:00,1852.8000000000002,269.78,18.0,17.0,25.7,23.5,26.7,45.85,26.4,56.63,26.5,6.867818222255172
2021-03-02 14:00:00+00:00,1855.1999999999998,268.7,19.0,17.9,25.7,21.6,26.62,46.66,26.53,56.76,26.6,6.904354298474134
2021-03-02 15:00:00+00:00,1843.1999999999998,265.46,19.5,18.6,25.7,21.1,26.33,47.53,26.22,57.57,26.3,6.943418970843065
2021-03-02 16:00:00+00:00,1840.8000000000002,265.87,19.7,19.0,25.7,20.9,25.77,59.13,25.64,69.79,25.7,6.923684507466056
2021-03-02 17:00:00+00:00,1857.6000000000001,268.03999999999996,19.9,19.2,25.5,20.9,25.07,68.35,24.96,78.71,25.0,6.930308909118043
2021-03-02 18:00:00+00:00,1857.6000000000001,268.82,19.9,19.4,25.4,20.9,24.76,71.07,24.63,81.33,24.7,6.910200133918608
2021-03-02 19:00:00+00:00,1852.8000000000002,267.32,20.0,19.5,25.4,20.9,24.69,70.73,24.6,81.0,24.6,6.931019003441569
2021-03-02 20:00:00+00:00,1845.6000000000001,266.1,20.0,19.6,25.1,20.9,24.63,71.09,24.45,81.85,24.5,6.935738444193912
2021-03-02 21:00:00+00:00,1840.8000000000002,266.34,20.1,20.1,25.1,20.9,24.48,73.68,24.21,85.44,24.3,6.911466546519487
2021-03-02 22:00:00+00:00,1828.8000000000002,266.62,20.1,19.8,25.0,20.9,24.19,74.99,23.95,86.22,24.1,6.859200360063012
2021-03-02 23:00:00+00:00,1809.6000000000001,263.39,20.2,19.8,24.8,20.9,24.09,72.58,23.82,83.7,24.0,6.870420289304834
2021-03-03 00:00:00+00:00,1828.8000000000002,269.3866666666667,20.2,19.9,24.8,20.9,24.1,69.42,23.72,81.3,23.9,6.7887547020392
2021-03-03 01:00:00+00:00,1828.8000000000002,265.1933333333333,20.3,19.9,24.7,20.9,23.87,69.72,23.57,81.35,23.7,6.8961009577918
2021-03-03 02:00:00+00:00,1819.1999999999998,265.78999999999996,20.3,20.0,24.5,20.9,24.2,66.99,23.9,77.4,24.1,6.8445012980172315
2021-03-03 03:00:00+00:00,1812.0,265.48,20.3,20.0,24.5,20.9,24.17,67.0,23.99,76.54,24.1,6.825372909447039
2021-03-03 04:00:00+00:00,1814.3999999999999,263.31,20.3,20.0,24.5,20.9,23.94,68.33,23.61,79.3,23.8,6.890737153925031
2021-03-03 05:00:00+00:00,1816.8000000000002,268.1666666666667,20.4,20.0,24.3,20.9,23.92,67.89,23.33,80.07,23.6,6.77489123679304
2021-03-03 06:00:00+00:00,1826.3999999999999,264.25,20.4,20.1,24.2,20.9,23.9,68.12,23.35,80.73,23.6,6.911636707663197
2021-03-03 07:00:00+00:00,1828.8000000000002,265.78,20.4,20.1,24.2,20.9,23.77,68.85,23.33,80.63,23.6,6.880878922417038
2021-03-03 08:00:00+00:00,1836.0,265.02000000000004,20.4,20.1,24.2,20.9,23.9,66.63,23.53,78.56,23.7,6.927779035544487
2021-03-03 09:00:00+00:00,1852.8000000000002,265.78,20.4,20.1,24.1,20.9,24.2,61.39,23.87,73.28,24.0,6.971179170742721
2021-03-03 10:00:00+00:00,1874.3999999999999,270.34,20.4,20.1,23.9,20.9,24.35,58.25,24.13,68.96,24.2,6.933491159280906
2021-03-03 11:00:00+00:00,1862.3999999999999,267.0133333333334,20.4,20.1,23.9,20.9,24.37,58.17,24.23,68.38,24.3,6.974932587636071
2021-03-03 12:00:00+00:00,1843.1999999999998,267.03,20.4,20.1,23.9,20.8,24.69,55.61,24.6,65.38,24.6,6.902595214020897
2021-03-03 13:00:00+00:00,1852.8000000000002,266.7866666666667,20.4,20.1,23.9,20.6,24.95,54.71,24.79,64.95,24.9,6.944874806337149
2021-03-03 14:00:00+00:00,1840.8000000000002,259.02666666666664,20.4,20.1,23.9,20.6,24.63,57.69,24.47,68.36,24.5,7.106604210634685
2021-03-03 15:00:00+00:00,1850.3999999999999,266.02666666666664,20.4,20.1,23.8,20.6,24.52,60.74,24.43,71.1,24.5,6.955693664795509
2021-03-03 16:00:00+00:00,1840.8000000000002,264.4,20.4,20.1,23.6,20.6,24.36,64.16,24.31,73.98,24.3,6.962178517397883
2021-03-03 17:00:00+00:00,1838.3999999999999,275.45425229327316,20.4,20.1,23.6,20.6,24.35,65.39,24.25,75.5,24.3,6.674066509028422
2021-03-03 18:00:00+00:00,1852.8000000000002,272.06,20.4,20.1,23.6,20.6,24.34,65.9,24.14,76.78,24.2,6.810262442108359
2021-03-03 19:00:00+00:00,1864.8000000000002,275.45425229327316,20.4,20.1,23.6,20.6,24.37,67.15,24.12,78.04,24.2,6.769908195189406
2021-03-03 20:00:00+00:00,1848.0,275.45425229327316,20.4,20.1,23.6,20.6,24.34,67.84,24.01,79.24,24.2,6.70891803126878
2021-03-03 21:00:00+00:00,1826.3999999999999,266.24,20.4,20.1,23.6,20.6,24.36,67.89,24.06,79.4,24.2,6.859975961538461
2021-03-03 22:00:00+00:00,1819.1999999999998,275.45425229327316,20.4,20.1,23.6,20.6,24.29,68.41,24.01,79.51,24.1,6.604363464547707
2021-03-03 23:00:00+00:00,1821.6000000000001,275.45425229327316,20.4,20.1,23.6,20.6,24.2,64.34,23.84,75.91,24.0,6.613076345107798
2021-03-04 00:00:00+00:00,1819.1999999999998,262.42,20.4,20.1,23.4,20.6,24.16,64.75,23.78,75.95,24.0,6.9323984452404535
2021-03-04 01:00:00+00:00,1812.0,275.45425229327316,20.4,20.1,23.3,20.6,24.17,65.2,23.85,76.16,24.0,6.5782248228674405
2021-03-04 02:00:00+00:00,1814.3999999999999,275.45425229327316,20.4,20.1,23.3,20.6,24.09,65.77,23.84,76.02,24.0,6.586937703427529
2021-03-04 03:00:00+00:00,1824.0,271.32,20.4,20.1,23.3,20.6,24.02,66.23,23.72,76.95,23.9,6.722689075630252
2021-03-04 04:00:00+00:00,1816.8000000000002,275.45425229327316,20.4,20.1,23.3,20.6,23.97,66.91,23.63,78.07,23.8,6.595650583987619
2021-03-04 05:00:00+00:00,1819.1999999999998,275.45425229327316,20.4,20.1,23.3,20.6,23.96,66.54,23.59,77.92,23.8,6.604363464547707
2021-03-04 06:00:00+00:00,1819.1999999999998,261.24,20.4,20.1,23.3,20.6,23.92,69.05,23.57,80.12,23.7,6.963711529627927
2021-03-04 07:00:00+00:00,1819.1999999999998,275.45425229327316,20.4,20.1,23.3,20.6,23.89,71.7,23.49,83.65,23.7,6.604363464547707
2021-03-04 08:00:00+00:00,1828.8000000000002,275.45425229327316,20.4,20.1,23.3,20.6,23.76,73.41,23.35,85.64,23.6,6.639214986788066
2021-03-04 09:00:00+00:00,1843.1999999999998,266.04,20.4,20.1,23.3,20.6,23.85,72.58,23.35,85.61,23.6,6.92828146143437
2021-03-04 10:00:00+00:00,1848.0,275.45425229327316,20.4,20.1,23.3,20.6,23.95,70.28,23.45,82.61,23.7,6.70891803126878
2021-03-04 11:00:00+00:00,1828.8000000000002,275.45425229327316,20.4,20.1,23.3,20.6,24.02,70.02,23.67,81.68,23.8,6.639214986788066
2021-03-04 12:00:00+00:00,1843.1999999999998,267.08,20.4,20.1,23.3,20.6,24.26,69.52,24.05,80.25,24.2,6.90130298038041
2021-03-04 13:00:00+00:00,1852.8000000000002,275.45425229327316,20.4,20.1,23.3,20.6,24.05,71.27,24.04,80.59,24.0,6.72634379238896
2021-03-04 14:00:00+00:00,1845.6000000000001,275.45425229327316,20.4,20.1,23.3,20.6,24.18,71.15,24.09,81.17,24.1,6.700205150708691
2021-03-04 15:00:00+00:00,1843.1999999999998,267.02,20.4,20.1,23.2,20.6,24.15,76.2,23.97,86.91,24.1,6.90285371882256
2021-03-04 16:00:00+00:00,1862.3999999999999,275.45425229327316,20.4,20.1,23.0,20.6,24.16,77.34,23.75,90.16,24.0,6.761195314629315
2021-03-04 17:00:00+00:00,1855.1999999999998,275.45425229327316,20.4,20.1,23.0,20.6,23.8,80.54,23.77,90.77,23.8,6.735056672949048
2021-03-04 18:00:00+00:00,1860.0,272.8,20.4,20.1,23.0,20.6,23.88,80.71,23.67,92.23,23.8,6.8181818181818175
2021-03-04 19:00:00+00:00,1862.3999999999999,275.45425229327316,20.4,20.1,23.0,20.6,23.68,82.91,23.74,92.05,23.7,6.761195314629315
2021-03-04 20:00:00+00:00,1838.3999999999999,275.45425229327316,20.4,20.1,23.0,20.6,24.07,79.38,23.86,90.7,24.0,6.674066509028422
2021-03-04 21:00:00+00:00,1843.1999999999998,265.32,20.4,20.1,23.0,20.6,24.0,80.47,23.79,91.9,23.9,6.94708276797829
2021-03-04 22:00:00+00:00,1824.0,275.45425229327316,20.4,20.1,23.0,20.6,24.07,80.18,23.82,92.18,23.9,6.621789225667887
2021-03-04 23:00:00+00:00,1836.0,275.45425229327316,20.4,20.1,23.0,17.4,23.87,82.5,23.76,92.94,23.8,6.665353628468333
2021-03-05 00:00:00+00:00,1833.6000000000001,264.22,20.4,20.1,23.0,20.6,24.01,81.01,23.72,93.8,23.9,6.939671485882976
2021-03-05 01:00:00+00:00,1828.8000000000002,275.45425229327316,20.4,20.1,23.0,20.6,24.04,81.11,23.83,92.78,23.9,6.639214986788066
2021-03-05 02:00:00+00:00,1795.1999999999998,275.45425229327316,20.4,20.1,23.0,20.6,23.94,82.82,23.85,93.16,23.9,6.517234658946815
2021-03-05 03:00:00+00:00,1816.8000000000002,266.12,20.4,20.1,23.0,20.6,23.89,83.83,23.85,93.61,23.9,6.826995340447919
2021-03-05 04:00:00+00:00,1797.6000000000001,275.45425229327316,20.4,20.1,23.0,20.6,24.02,82.34,23.8,94.36,23.9,6.525947539506904
2021-03-05 05:00:00+00:00,1809.6000000000001,275.45425229327316,20.4,20.1,23.0,20.6,23.83,84.7,23.74,95.32,23.8,6.569511942307352
2021-03-05 06:00:00+00:00,1824.0,264.82,20.4,20.1,23.0,20.6,23.92,84.24,23.81,94.95,23.9,6.887697303829016
2021-03-05 07:00:00+00:00,1826.3999999999999,275.45425229327316,20.4,20.1,23.0,20.6,24.12,83.09,23.93,94.66,24.0,6.630502106227976
2021-03-05 08:00:00+00:00,1833.6000000000001,275.45425229327316,20.4,20.1,23.0,20.6,24.18,83.09,23.99,94.87,24.1,6.656640747908245
2021-03-05 09:00:00+00:00,1850.3999999999999,262.78,20.4,20.1,23.0,20.6,24.12,83.35,24.03,93.94,24.1,7.041631783240734
2021-03-05 10:00:00+00:00,1852.8000000000002,275.45425229327316,20.4,20.1,23.0,20.6,24.36,81.96,24.31,91.89,24.3,6.72634379238896
2021-03-05 11:00:00+00:00,1852.8000000000002,275.45425229327316,20.4,20.1,23.0,20.6,24.45,81.15,24.53,90.16,24.5,6.72634379238896
2021-03-05 12:00:00+00:00,1848.0,266.74,20.4,20.1,23.0,20.6,24.63,80.78,24.8,88.73,24.7,6.928094773937167
2021-03-05 13:00:00+00:00,1867.1999999999998,275.45425229327316,20.4,20.1,23.0,20.6,24.87,79.57,24.85,88.94,24.9,6.778621075749494
2021-03-05 14:00:00+00:00,1874.3999999999999,275.45425229327316,20.4,20.1,23.0,20.6,24.97,79.69,24.94,89.44,25.0,6.8047597174297625
2021-03-05 15:00:00+00:00,1896.0,272.18,20.4,20.1,23.0,20.6,24.93,80.27,24.87,90.23,24.9,6.965978396649276
2021-03-05 16:00:00+00:00,1898.3999999999999,275.45425229327316,20.4,20.1,23.0,20.6,24.89,81.06,24.81,91.15,24.9,6.891888523030655
2021-03-05 17:00:00+00:00,1891.1999999999998,275.45425229327316,20.4,20.1,23.0,20.6,24.85,81.62,24.73,92.27,24.8,6.865749881350387
2021-03-05 18:00:00+00:00,1874.3999999999999,270.0,20.4,20.1,23.0,20.6,24.54,84.21,24.4,95.04,24.5,6.942222222222222
2021-03-05 19:00:00+00:00,1879.1999999999998,275.45425229327316,20.4,20.1,23.0,20.6,24.6,83.38,24.54,93.82,24.6,6.82218547854994
2021-03-05 20:00:00+00:00,1872.0,275.45425229327316,20.4,20.1,23.0,20.6,24.54,84.44,24.6,93.34,24.6,6.796046836869674
2021-03-05 21:00:00+00:00,1872.0,270.52,20.4,20.1,23.0,20.6,24.7,82.67,24.62,92.8,24.7,6.92000591453497
2021-03-05 22:00:00+00:00,1874.3999999999999,275.45425229327316,20.4,20.1,23.0,20.6,24.77,81.53,24.61,92.46,24.7,6.8047597174297625
2021-03-05 23:00:00+00:00,1819.1999999999998,275.45425229327316,20.4,20.1,23.0,20.6,24.68,81.38,24.49,92.85,24.6,6.604363464547707
2021-03-06 00:00:00+00:00,1828.8000000000002,265.56,20.4,20.1,23.0,20.6,24.64,80.77,24.41,92.42,24.5,6.8865793041120655
2021-03-06 01:00:00+00:00,1824.0,275.45425229327316,20.4,20.1,23.0,20.6,24.7,79.69,24.51,91.27,24.6,6.621789225667887
2021-03-06 02:00:00+00:00,1824.0,275.45425229327316,20.4,20.1,23.0,20.6,24.66,80.61,24.5,91.56,24.6,6.621789225667887
2021-03-06 03:00:00+00:00,1824.0,266.02,20.4,20.1,23.0,20.6,24.56,81.74,24.5,91.88,24.5,6.856627321254042
2021-03-06 04:00:00+00:00,1824.0,275.45425229327316,20.4,20.1,23.0,20.6,24.47,82.83,24.48,92.36,24.5,6.621789225667887
2021-03-06 05:00:00+00:00,1826.3999999999999,275.45425229327316,20.4,20.1,23.0,20.6,24.51,83.05,24.45,92.9,24.5,6.630502106227976
2021-03-06 06:00:00+00:00,1824.0,265.52,20.4,20.1,23.0,20.6,24.44,84.78,24.36,95.06,24.4,6.8695390177764395
2021-03-06 07:00:00+00:00,1848.0,266.08000000000004,20.4,20.1,23.0,20.6,24.56,83.73,24.38,95.23,24.5,6.9452796151533365
2021-03-06 08:00:00+00:00,1860.0,267.15,20.4,20.1,23.0,20.6,24.54,84.62,24.34,96.47,24.4,6.962380685008423
2021-03-06 09:00:00+00:00,1872.0,267.49,20.4,20.1,23.0,20.6,24.53,85.95,24.49,96.17,24.5,6.998392463269655
2021-03-06 10:00:00+00:00,1876.8000000000002,268.91999999999996,20.4,20.1,23.0,20.6,24.69,84.89,24.57,95.58,24.6,6.979027219991077
2021-03-06 11:00:00+00:00,1912.8000000000002,274.58,20.4,20.1,23.0,20.6,24.77,84.06,24.67,94.38,24.7,6.966275766625393
2021-03-06 12:00:00+00:00,1896.0,274.66999999999996,20.4,20.1,23.0,20.6,25.0,82.45,24.84,93.35,24.9,6.902828849164453
2021-03-06 13:00:00+00:00,1912.8000000000002,275.15999999999997,20.4,20.1,23.0,20.6,25.07,82.38,24.91,93.46,25.0,6.951591801133887
2021-03-06 14:00:00+00:00,1915.1999999999998,274.8,20.4,20.1,23.0,20.6,24.94,84.18,24.76,95.35,24.8,6.969432314410479
2021-03-06 15:00:00+00:00,1915.1999999999998,274.1,20.4,20.1,23.0,20.6,24.82,83.68,24.6,95.2,24.7,6.987230937614008
2021-03-06 16:00:00+00:00,1903.1999999999998,272.46,20.4,20.1,23.0,20.6,24.9,82.95,24.72,94.04,24.8,6.985245540629817
2021-03-06 17:00:00+00:00,1908.0,274.13,20.4,20.1,23.0,20.6,24.98,82.35,24.73,94.61,24.9,6.960201364316201
2021-03-06 18:00:00+00:00,1869.6000000000001,270.99333333333334,20.4,20.1,23.0,20.6,24.76,85.0,24.66,95.86,24.7,6.899062707569683
2021-03-06 19:00:00+00:00,1845.6000000000001,265.80999999999995,20.4,20.1,23.0,20.6,24.75,85.36,24.51,97.47,24.6,6.943305368496296
2021-03-06 20:00:00+00:00,1848.0,267.19,20.4,20.1,23.0,20.6,24.76,85.15,24.61,96.59,24.7,6.916426512968299
2021-03-06 21:00:00+00:00,1850.3999999999999,268.6,20.4,20.1,23.0,20.6,24.9,84.17,24.62,96.67,24.8,6.889054355919582
2021-03-06 22:00:00+00:00,1860.0,269.23,20.4,20.1,23.0,20.6,24.7,85.34,24.53,96.74,24.6,6.908591167403335
2021-03-06 23:00:00+00:00,1848.0,267.98,20.4,20.1,23.0,20.6,24.77,84.62,24.54,96.81,24.7,6.8960370176878865
2021-03-07 00:00:00+00:00,1852.8000000000002,268.43333333333334,20.4,20.1,23.0,20.6,24.83,83.94,24.59,96.09,24.7,6.902272445051534
2021-03-07 01:00:00+00:00,1850.3999999999999,269.26,20.4,20.1,23.0,20.6,24.63,85.44,24.41,97.49,24.5,6.872168164599271
2021-03-07 02:00:00+00:00,1848.0,268.72,20.4,20.1,23.0,20.6,24.4,87.24,24.19,99.32,24.3,6.87704674010122
2021-03-07 03:00:00+00:00,1848.0,269.75,20.4,20.1,23.0,20.6,24.25,87.74,24.04,99.76,24.1,6.850787766450417
2021-03-07 04:00:00+00:00,1848.0,268.1,20.4,20.2,23.0,20.6,24.28,87.22,24.06,99.34,24.2,6.892950391644908
2021-03-07 05:00:00+00:00,1845.6000000000001,268.63,20.4,20.2,23.0,20.6,24.2,87.09,24.0,99.0,24.1,6.870416558091056
2021-03-07 06:00:00+00:00,1848.0,268.24,20.4,20.2,23.0,20.6,24.24,86.61,24.02,98.91,24.1,6.8893528183716075
2021-03-07 07:00:00+00:00,1852.8000000000002,267.96,20.4,20.2,23.0,20.6,24.22,85.61,24.02,97.67,24.1,6.91446484549933
2021-03-07 08:00:00+00:00,1862.3999999999999,268.03,20.4,20.2,23.0,20.6,24.21,85.74,24.01,97.46,24.1,6.948475916874977
2021-03-07 09:00:00+00:00,1872.0,267.90000000000003,20.4,20.2,23.0,20.6,24.22,85.8,24.02,97.54,24.1,6.987681970884657
2021-03-07 10:00:00+00:00,1874.3999999999999,267.84000000000003,20.4,20.2,23.0,20.6,24.28,84.07,24.09,95.55,24.2,6.998207885304658
2021-03-07 11:00:00+00:00,1872.0,267.87,20.4,20.2,23.0,20.6,24.26,84.45,24.06,95.94,24.2,6.988464553701422
2021-03-07 12:00:00+00:00,1862.3999999999999,267.58000000000004,20.4,20.2,23.0,20.6,24.27,84.82,24.08,96.31,24.2,6.960161447043873
2021-03-07 13:00:00+00:00,1869.6000000000001,268.06,20.4,20.2,23.0,20.6,24.51,80.92,24.3,91.94,24.4,6.9745579347907185
2021-03-07 14:00:00+00:00,1872.0,267.84,20.4,20.2,23.0,20.6,24.64,81.44,24.38,93.35,24.5,6.989247311827958
2021-03-07 15:00:00+00:00,1876.8000000000002,268.1266666666666,20.4,20.2,23.0,20.6,24.57,81.93,24.54,91.47,24.6,6.999676769685972
2021-03-07 16:00:00+00:00,1872.0,266.22,20.4,20.2,23.0,20.6,24.89,74.56,24.67,84.74,24.8,7.031778228532792
2021-03-07 17:00:00+00:00,1874.3999999999999,267.86,20.4,20.2,23.0,20.6,24.88,75.32,24.71,86.02,24.8,6.997685358022847
2021-03-07 18:00:00+00:00,1872.0,267.2266666666667,20.4,20.2,23.0,20.6,24.74,78.64,24.52,90.02,24.6,7.005288893324019
2021-03-07 19:00:00+00:00,1872.0,267.02,20.4,20.2,23.0,20.6,24.74,79.96,24.61,90.45,24.7,7.010710808179163
2021-03-07 20:00:00+00:00,1867.1999999999998,267.75,20.4,20.2,23.0,20.6,24.62,81.03,24.48,92.0,24.6,6.973669467787114
2021-03-07 21:00:00+00:00,1852.8000000000002,267.32,20.4,20.2,23.0,20.6,24.48,80.21,24.18,92.3,24.3,6.931019003441569
