Timestamp,coolingload,Electric_power,HR_SYS/冷机1LDS出水温度 (°C),HR_SYS/冷机1LDS回水温度 (°C),HR_SYS/冷机1LQS出水温度 (°C),HR_SYS/冷机1LQS回水温度 (°C),HR_SYS/室外1温度 (°C),HR_SYS/室外1湿度 (%),HR_SYS/室外2温度 (°C),HR_SYS/室外2湿度 (%),HR_SYS/室外温度值 (°C),cop
2021-03-07 22:00:00+00:00,1860.0,267.71000000000004,20.4,20.2,23.0,20.6,24.38,80.49,24.09,92.75,24.2,6.94781666728923
2021-03-07 23:00:00+00:00,1848.0,268.18,20.4,20.2,23.0,20.6,24.2,81.46,23.98,93.3,24.1,6.890894175553733
2021-03-08 00:00:00+00:00,1848.0,266.96000000000004,20.4,20.2,23.0,20.6,24.33,78.88,23.98,90.99,24.2,6.9223853760863046
2021-03-08 01:00:00+00:00,1848.0,267.67999999999995,20.4,20.2,23.0,20.6,24.22,79.52,24.01,90.98,24.1,6.90376569037657
2021-03-08 02:00:00+00:00,1845.6000000000001,267.69,20.4,20.2,23.0,20.6,24.21,78.76,23.99,89.94,24.1,6.894542194329262
2021-03-08 03:00:00+00:00,1831.1999999999998,265.45,20.4,20.2,23.0,20.6,24.16,74.85,23.97,85.41,24.1,6.898474288943303
2021-03-08 04:00:00+00:00,1845.6000000000001,267.94,20.4,20.2,23.0,20.6,24.13,74.16,23.9,84.64,24.0,6.888109278196612
2021-03-08 05:00:00+00:00,1821.6000000000001,263.53333333333336,20.4,20.2,23.0,20.6,24.08,74.14,23.88,84.82,24.0,6.912218568176069
2021-03-08 06:00:00+00:00,1828.8000000000002,263.72666666666663,20.4,20.2,23.0,20.6,23.87,78.29,23.79,88.21,23.8,6.934452337015599
2021-03-08 07:00:00+00:00,1843.1999999999998,267.36666666666673,20.4,20.2,23.0,20.6,23.87,81.05,23.53,93.85,23.7,6.893903503303825
2021-03-08 08:00:00+00:00,1864.8000000000002,267.44,20.4,20.2,23.0,20.6,23.96,80.5,23.52,93.55,23.7,6.972778941070895
2021-03-08 09:00:00+00:00,1860.0,262.48,20.4,20.2,23.0,20.6,23.86,78.89,23.82,89.05,23.8,7.086254190795489
2021-03-08 10:00:00+00:00,1874.3999999999999,267.46,20.4,20.2,23.0,20.6,24.02,77.66,23.95,87.67,24.0,7.008150751514245
2021-03-08 11:00:00+00:00,1872.0,265.79999999999995,20.4,20.2,23.0,20.6,24.24,76.36,24.13,87.22,24.2,7.042889390519188
2021-03-08 12:00:00+00:00,1910.3999999999999,273.0866666666667,20.4,20.2,23.0,20.6,24.17,74.92,24.1,84.95,24.1,6.995581378317016
2021-03-08 13:00:00+00:00,1934.3999999999999,276.55,20.4,20.2,23.0,20.6,24.48,72.85,24.45,82.54,24.5,6.994756825167238
2021-03-08 14:00:00+00:00,1924.8000000000002,276.49,20.4,20.2,23.0,20.6,24.4,73.3,24.39,82.51,24.4,6.96155376324641
2021-03-08 15:00:00+00:00,1922.3999999999999,274.91,20.4,20.2,23.0,20.6,24.41,73.25,24.35,83.15,24.4,6.992834018406023
2021-03-08 16:00:00+00:00,1900.8000000000002,269.17333333333335,20.4,20.2,23.0,20.6,24.29,74.51,24.18,84.67,24.2,7.061620764810779
2021-03-08 17:00:00+00:00,1790.3999999999999,252.62,20.4,20.2,23.0,20.6,24.21,74.77,24.06,85.06,24.1,7.0873248357216365
2021-03-08 18:00:00+00:00,1884.0,266.3,20.4,20.2,23.0,20.6,24.39,72.97,24.14,83.88,24.3,7.0747277506571535
2021-03-08 19:00:00+00:00,1840.8000000000002,261.2866666666667,20.4,20.2,23.0,20.6,24.45,73.01,24.12,84.39,24.3,7.045135610950935
2021-03-08 20:00:00+00:00,1864.8000000000002,268.99333333333334,20.4,20.2,23.0,20.6,24.4,73.78,24.07,85.24,24.2,6.932513816947137
2021-03-08 21:00:00+00:00,1869.6000000000001,267.43333333333334,20.4,20.2,23.0,20.6,24.33,74.12,24.03,85.3,24.2,6.990901159167394
2021-03-08 22:00:00+00:00,1852.8000000000002,268.32,20.4,20.2,23.0,20.6,24.17,74.39,23.85,85.99,24.0,6.905187835420395
2021-03-08 23:00:00+00:00,1845.6000000000001,265.53999999999996,20.4,20.2,23.0,20.6,24.13,75.08,23.78,86.86,24.0,6.950365293364467
2021-03-09 00:00:00+00:00,1848.0,261.332,20.4,20.2,23.0,20.6,24.06,76.09,23.71,87.9,23.9,7.071464650329848
2021-03-09 01:00:00+00:00,1852.8000000000002,267.8333333333333,20.4,20.2,23.0,20.6,23.97,75.78,23.61,87.49,23.8,6.9177349097697585
2021-03-09 02:00:00+00:00,1828.8000000000002,261.16999999999996,20.4,20.2,23.0,20.6,23.8,75.98,23.36,88.45,23.6,7.002335643450627
2021-03-09 03:00:00+00:00,1836.0,268.91333333333336,20.4,20.2,23.0,20.6,23.64,76.29,23.26,88.57,23.4,6.827478493690656
2021-03-09 04:00:00+00:00,1833.6000000000001,265.5133333333333,20.4,20.2,23.0,20.6,23.51,77.16,23.2,88.81,23.4,6.905867878574837
2021-03-09 05:00:00+00:00,1843.1999999999998,264.68,20.4,20.2,23.0,20.6,23.44,77.59,23.07,89.48,23.3,6.963880912800362
2021-03-09 06:00:00+00:00,1843.1999999999998,265.37999999999994,20.4,20.2,23.0,20.6,23.44,77.44,23.1,89.45,23.3,6.945512095862537
2021-03-09 07:00:00+00:00,1843.1999999999998,262.73,20.4,20.2,23.0,20.6,23.33,79.39,23.18,89.74,23.3,7.015567312450043
2021-03-09 08:00:00+00:00,1855.1999999999998,265.6666666666667,20.4,20.2,23.0,20.6,23.24,79.29,23.43,87.22,23.3,6.983186951066498
2021-03-09 09:00:00+00:00,1872.0,267.8866666666667,20.4,20.1,23.0,20.6,24.05,72.27,23.87,82.36,24.0,6.9880297638304745
2021-03-09 10:00:00+00:00,1879.1999999999998,267.15999999999997,20.4,20.1,23.0,20.6,24.69,67.48,24.58,77.38,24.6,7.033987123820931
2021-03-09 11:00:00+00:00,1869.6000000000001,266.61,20.4,20.1,23.0,20.6,25.32,63.69,25.1,74.21,25.2,7.012490154157759
2021-03-09 12:00:00+00:00,1876.8000000000002,269.21333333333337,20.4,20.1,23.0,20.6,25.77,61.02,25.52,72.12,25.6,6.971422911198059
2021-03-09 13:00:00+00:00,1845.6000000000001,262.29999999999995,20.4,20.1,23.0,20.6,25.72,61.88,25.56,72.53,25.6,7.036218070911172
2021-03-09 14:00:00+00:00,1857.6000000000001,265.94,20.4,20.1,23.0,20.6,25.76,62.28,25.59,73.15,25.7,6.985034218244717
2021-03-09 15:00:00+00:00,1900.8000000000002,273.1533333333333,20.4,20.1,23.0,20.6,25.66,62.94,25.49,73.76,25.6,6.95872891904425
2021-03-09 16:00:00+00:00,1910.3999999999999,273.18,20.4,20.1,23.0,20.6,25.46,65.03,25.29,76.2,25.4,6.993191302437952
2021-03-09 17:00:00+00:00,1898.3999999999999,266.4,20.4,20.1,23.0,20.6,25.08,68.42,24.9,79.2,25.0,7.126126126126127
2021-03-09 18:00:00+00:00,1843.1999999999998,263.77,20.4,20.1,23.0,20.6,24.93,69.89,24.63,81.58,24.8,6.987906130340827
2021-03-09 19:00:00+00:00,1855.1999999999998,265.94,20.4,20.1,23.0,20.6,25.06,68.43,24.49,81.89,24.8,6.97600962623148
2021-03-09 20:00:00+00:00,1855.1999999999998,265.69,20.4,20.1,23.0,20.6,24.96,69.85,24.46,83.11,24.7,6.982573676088674
2021-03-09 21:00:00+00:00,1862.3999999999999,267.87,20.4,20.1,23.0,20.6,24.97,70.32,24.4,83.99,24.7,6.952626273938851
2021-03-09 22:00:00+00:00,1838.3999999999999,265.94,20.4,20.1,23.0,20.6,24.84,71.16,24.48,83.16,24.7,6.912837482138828
2021-03-09 23:00:00+00:00,1857.6000000000001,269.77333333333337,20.4,20.1,23.0,20.6,24.75,71.26,24.42,82.95,24.6,6.885780655364997
2021-03-10 00:00:00+00:00,1850.3999999999999,265.09999999999997,20.4,20.1,23.0,20.6,24.62,72.57,24.27,84.47,24.4,6.9800075443228975
2021-03-10 01:00:00+00:00,1831.1999999999998,265.03,20.4,20.1,23.0,20.6,24.26,75.56,23.87,88.36,24.1,6.909406482285024
2021-03-10 02:00:00+00:00,1850.3999999999999,268.23,20.4,20.1,23.0,20.6,24.14,76.44,23.95,87.27,24.0,6.898557208365953
2021-03-10 03:00:00+00:00,1843.1999999999998,267.21333333333337,20.4,20.1,23.0,20.6,24.28,75.08,24.0,86.52,24.1,6.897859388254077
2021-03-10 04:00:00+00:00,1814.3999999999999,261.03333333333336,20.4,20.1,23.0,20.6,24.25,73.51,23.89,85.34,24.1,6.950836419358957
2021-03-10 05:00:00+00:00,1840.8000000000002,269.7266666666667,20.4,20.1,23.0,20.6,24.14,73.29,23.79,85.04,24.0,6.824686719889271
2021-03-10 06:00:00+00:00,1819.1999999999998,263.768,20.4,20.1,23.0,20.6,24.03,74.16,23.64,86.54,23.8,6.896970064602226
2021-03-10 07:00:00+00:00,1855.1999999999998,267.56,20.4,20.1,23.0,20.6,24.1,74.1,23.88,85.14,24.0,6.933771864254746
2021-03-10 08:00:00+00:00,1848.0,264.78,20.4,20.1,23.0,20.6,24.24,73.39,24.46,80.5,24.4,6.979379107183322
2021-03-10 09:00:00+00:00,1876.8000000000002,268.06499999999994,20.4,20.1,23.0,20.6,24.82,66.81,24.63,77.94,24.7,7.001287001287004
2021-03-10 10:00:00+00:00,1872.0,265.65999999999997,20.4,20.1,23.0,20.6,25.02,64.67,24.9,75.25,25.0,7.046600918467215
2021-03-10 11:00:00+00:00,1893.6000000000001,269.65999999999997,20.4,20.1,23.0,20.6,25.02,64.83,24.96,74.7,25.0,7.022176073574132
2021-03-10 12:00:00+00:00,1872.0,269.3,20.4,20.1,23.0,20.6,24.89,66.09,24.88,75.68,24.9,6.9513553657630895
2021-03-10 13:00:00+00:00,1891.1999999999998,269.78999999999996,20.4,20.1,23.0,20.6,25.32,63.4,25.3,72.8,25.3,7.0098965862337375
2021-03-10 14:00:00+00:00,1891.1999999999998,269.48,20.4,20.1,23.0,20.6,25.68,61.72,25.69,71.24,25.7,7.017960516550392
2021-03-10 15:00:00+00:00,1872.0,269.63,20.4,20.1,23.0,20.6,25.39,62.94,25.35,72.77,25.4,6.942847605978564
2021-03-10 16:00:00+00:00,1872.0,268.22,20.4,20.1,23.0,20.6,25.2,65.58,25.15,75.33,25.2,6.979345313548579
2021-03-10 17:00:00+00:00,1867.1999999999998,267.15,20.4,20.1,23.0,20.6,24.97,66.93,24.92,76.69,24.9,6.989331836047165
2021-03-10 18:00:00+00:00,1864.8000000000002,266.70799999999997,20.4,20.1,23.0,20.6,24.93,66.31,24.87,76.49,24.9,6.991916252980789
2021-03-10 19:00:00+00:00,1862.3999999999999,267.0466666666667,20.4,20.1,23.0,20.6,25.11,63.93,24.99,74.1,25.1,6.97406196170457
2021-03-10 20:00:00+00:00,1862.3999999999999,268.1133333333333,20.4,20.1,23.0,20.6,24.83,65.59,24.68,76.61,24.8,6.946316234428227
2021-03-10 21:00:00+00:00,1860.0,266.3866666666667,20.4,20.1,23.0,20.6,24.75,66.0,24.56,76.48,24.7,6.98233144802042
2021-03-10 22:00:00+00:00,1845.6000000000001,264.14,20.4,20.1,23.0,20.6,24.87,64.04,24.57,75.33,24.7,6.987203755584161
2021-03-10 23:00:00+00:00,1852.8000000000002,267.65333333333336,20.4,20.1,23.0,20.6,24.7,67.08,24.48,78.22,24.6,6.922387167480323
2021-03-11 00:00:00+00:00,1855.1999999999998,268.35,20.4,20.1,23.0,20.6,24.53,68.31,24.28,79.52,24.4,6.913359418669646
2021-03-11 01:00:00+00:00,1845.6000000000001,267.34,20.4,20.1,23.0,20.6,24.54,67.08,24.22,78.41,24.4,6.9035684895638525
2021-03-11 02:00:00+00:00,1843.1999999999998,265.28,20.4,20.1,23.0,20.6,24.42,67.94,24.17,79.3,24.3,6.9481302774427025
2021-03-11 03:00:00+00:00,1848.0,267.59999999999997,20.4,20.1,23.0,20.6,24.35,67.35,24.14,78.24,24.2,6.905829596412557
2021-03-11 04:00:00+00:00,1845.6000000000001,265.97,20.4,20.1,23.0,20.6,24.37,66.96,24.13,77.94,24.2,6.939128473136067
2021-03-11 05:00:00+00:00,1831.1999999999998,265.05,20.4,20.1,23.0,20.6,24.15,68.42,24.06,78.32,24.1,6.908885116015845
2021-03-11 06:00:00+00:00,1850.3999999999999,266.9533333333333,20.4,20.1,23.0,20.6,24.18,69.19,24.37,76.51,24.3,6.931548585270834
2021-03-11 07:00:00+00:00,1860.0,269.09999999999997,20.4,20.1,23.0,20.6,24.53,67.38,24.41,76.88,24.5,6.911928651059087
2021-03-11 08:00:00+00:00,1867.1999999999998,267.2,20.4,20.1,23.0,20.6,24.63,67.35,24.45,77.56,24.5,6.988023952095808
2021-03-11 09:00:00+00:00,1860.0,266.3933333333334,20.4,20.1,23.0,20.6,24.81,65.52,24.69,75.73,24.7,6.982156710628393
2021-03-11 10:00:00+00:00,1884.0,268.17,20.4,20.1,23.0,20.6,25.0,66.03,24.88,75.85,24.9,7.025394339411567
2021-03-11 11:00:00+00:00,1860.0,265.18,20.4,20.1,23.0,20.6,25.49,63.81,25.74,71.16,25.6,7.014103627724564
2021-03-11 12:00:00+00:00,1872.0,270.32000000000005,20.4,20.1,23.0,20.6,26.29,61.42,26.38,70.01,26.3,6.925125776857057
2021-03-11 13:00:00+00:00,1893.6000000000001,271.47,20.4,20.1,23.0,20.6,26.69,59.53,26.68,68.86,26.7,6.975356392971599
2021-03-11 14:00:00+00:00,1893.6000000000001,271.34000000000003,20.4,20.1,23.0,20.6,26.7,59.79,26.67,70.06,26.7,6.978698312080784
2021-03-11 15:00:00+00:00,1886.3999999999999,269.0,20.4,20.1,23.0,20.6,26.48,61.08,26.44,70.86,26.5,7.01263940520446
2021-03-11 16:00:00+00:00,1876.8000000000002,268.55,20.4,20.1,23.0,20.6,26.31,61.89,26.27,71.7,26.3,6.98864271085459
2021-03-11 17:00:00+00:00,1876.8000000000002,269.44,20.4,20.1,23.0,20.6,25.92,65.51,25.85,75.68,25.9,6.9655581947743475
2021-03-11 18:00:00+00:00,1903.1999999999998,272.4,20.4,20.1,23.0,20.6,25.52,69.64,25.37,80.28,25.4,6.986784140969163
2021-03-11 19:00:00+00:00,1896.0,271.38,20.4,20.1,23.0,20.6,25.33,70.8,24.96,82.65,25.1,6.986513376077824
2021-03-11 20:00:00+00:00,1891.1999999999998,270.94,20.4,20.1,23.0,20.6,25.36,70.56,24.85,83.5,25.1,6.980143205137669
2021-03-11 21:00:00+00:00,1876.8000000000002,270.40999999999997,20.4,20.2,23.0,20.6,25.49,68.9,25.18,80.41,25.3,6.9405717244184775
2021-03-11 22:00:00+00:00,1872.0,270.45,20.4,20.2,23.0,20.6,25.4,69.11,25.15,79.94,25.3,6.921797004991681
2021-03-11 23:00:00+00:00,1836.0,263.46000000000004,20.4,20.2,23.0,20.6,25.19,70.51,24.99,81.03,25.1,6.968799817809154
2021-03-12 00:00:00+00:00,1852.8000000000002,267.26,20.4,20.2,23.0,20.6,25.01,71.89,24.87,82.12,24.9,6.932575020579212
2021-03-12 01:00:00+00:00,1852.8000000000002,267.84000000000003,20.4,20.2,23.0,20.6,25.02,71.97,24.8,82.6,24.9,6.917562724014337
2021-03-12 02:00:00+00:00,1862.3999999999999,268.62,20.4,20.4,23.0,20.6,24.84,73.69,24.73,83.53,24.8,6.933214205941478
2021-03-12 03:00:00+00:00,1848.0,267.8733333333334,20.4,20.2,23.0,20.6,24.86,72.86,24.69,83.14,24.8,6.898783006893804
2021-03-12 04:00:00+00:00,1848.0,266.32,20.4,20.2,23.0,20.6,24.76,73.42,24.53,84.3,24.6,6.939020726945029
2021-03-12 05:00:00+00:00,1848.0,267.9,20.4,20.2,23.0,20.6,24.73,74.38,24.54,84.99,24.6,6.898096304591266
2021-03-12 06:00:00+00:00,1848.0,267.73,20.4,20.2,23.0,20.6,24.75,74.26,24.52,85.25,24.6,6.902476375452881
2021-03-12 07:00:00+00:00,1855.1999999999998,265.46000000000004,20.4,20.2,23.0,20.6,24.68,75.55,24.49,86.39,24.6,6.98862352143449
2021-03-12 08:00:00+00:00,1888.8000000000002,271.17999999999995,20.4,20.4,23.0,20.6,24.98,74.76,25.19,82.15,25.1,6.965115421491262
2021-03-12 09:00:00+00:00,1912.8000000000002,271.71999999999997,20.4,20.2,23.0,20.6,25.54,70.89,25.97,76.63,25.8,7.039599587810983
2021-03-12 10:00:00+00:00,1900.8000000000002,272.79999999999995,20.4,20.2,23.0,20.6,26.48,64.78,26.55,73.18,26.5,6.967741935483873
2021-03-12 11:00:00+00:00,1893.6000000000001,270.97,20.4,20.4,23.0,20.6,27.0,61.98,27.17,69.75,27.1,6.988227479056722
2021-03-12 12:00:00+00:00,1869.6000000000001,269.3333333333333,20.4,20.2,23.0,20.6,27.38,58.77,27.95,64.02,27.7,6.941584158415843
2021-03-12 13:00:00+00:00,1881.6000000000001,268.88,20.4,20.2,23.0,20.6,27.73,59.06,27.79,67.8,27.8,6.9979172865218695
2021-03-12 14:00:00+00:00,1876.8000000000002,267.66,20.4,20.2,23.0,20.6,27.26,61.52,27.18,71.58,27.2,7.011880744227752
2021-03-12 15:00:00+00:00,1872.0,267.7266666666667,20.4,20.2,23.0,20.6,27.0,62.07,26.87,72.32,26.9,6.9922059812246316
2021-03-12 16:00:00+00:00,1881.6000000000001,270.02,20.4,20.2,23.0,20.6,26.78,62.24,26.64,72.36,26.7,6.968372713132362
2021-03-12 17:00:00+00:00,1900.8000000000002,267.52000000000004,20.4,20.2,23.0,20.6,26.8,61.66,26.6,71.96,26.7,7.105263157894736
2021-03-12 18:00:00+00:00,1869.6000000000001,268.6466666666667,20.4,20.2,23.0,20.6,26.65,63.13,26.48,73.43,26.6,6.959326997046926
2021-03-12 19:00:00+00:00,1886.3999999999999,270.44,20.4,20.2,23.0,20.6,26.64,62.56,26.49,72.64,26.6,6.975299511906522
2021-03-12 20:00:00+00:00,1872.0,269.75,20.4,20.2,23.0,20.6,26.51,64.21,26.63,72.01,26.6,6.9397590361445785
2021-03-12 21:00:00+00:00,1876.8000000000002,269.6466666666667,20.4,20.2,23.0,20.6,26.5,64.66,26.48,73.6,26.5,6.960219546567112
2021-03-12 22:00:00+00:00,1872.0,270.06,20.4,20.2,23.0,20.6,26.44,65.46,26.32,75.22,26.4,6.9317929349033545
2021-03-12 23:00:00+00:00,1867.1999999999998,269.52,20.4,20.2,23.0,20.6,26.16,68.71,26.16,77.65,26.2,6.927871772039181
2021-03-13 00:00:00+00:00,1867.1999999999998,270.3933333333333,20.4,20.2,23.0,20.6,25.56,74.5,25.43,84.94,25.5,6.905495697625681
2021-03-13 01:00:00+00:00,1869.6000000000001,270.76,20.4,20.2,23.0,20.6,25.29,73.61,25.13,84.11,25.2,6.905008125276999
2021-03-13 02:00:00+00:00,1864.8000000000002,270.27,20.4,20.2,23.0,20.6,25.08,74.8,24.9,85.36,25.0,6.899766899766901
2021-03-13 03:00:00+00:00,1852.8000000000002,270.32,20.4,20.2,23.0,20.6,25.07,75.15,24.89,86.1,25.0,6.854098845812372
2021-03-13 04:00:00+00:00,1852.8000000000002,269.56,20.4,20.2,23.0,20.6,25.27,73.46,24.96,85.05,25.1,6.873423356581096
2021-03-13 05:00:00+00:00,1852.8000000000002,270.18,20.4,20.2,23.0,20.6,25.32,71.9,24.9,84.12,25.1,6.857650455252054
2021-03-13 06:00:00+00:00,1867.1999999999998,269.95,20.4,20.2,23.0,20.6,25.4,70.15,25.17,80.93,25.3,6.916836451194666
2021-03-13 07:00:00+00:00,1869.6000000000001,270.0,20.4,20.2,23.0,20.6,25.26,70.93,25.1,81.01,25.2,6.924444444444445
2021-03-13 08:00:00+00:00,1874.3999999999999,269.66,20.4,20.2,23.0,20.6,25.26,69.75,25.12,80.3,25.2,6.95097530223244
2021-03-13 09:00:00+00:00,1891.1999999999998,270.14,20.4,20.2,23.0,20.6,25.6,67.68,25.68,75.88,25.6,7.000814392537203
2021-03-13 10:00:00+00:00,1896.0,270.8,20.4,20.2,23.0,20.6,26.0,64.08,26.1,72.36,26.1,7.0014771048744455
2021-03-13 11:00:00+00:00,1886.3999999999999,270.28,20.4,20.2,23.0,20.6,26.79,58.78,26.81,67.96,26.8,6.97942874056534
2021-03-13 12:00:00+00:00,1876.8000000000002,270.02,20.4,20.2,23.0,20.6,26.76,58.02,26.64,68.54,26.7,6.950596252129473
2021-03-13 13:00:00+00:00,1891.1999999999998,270.21000000000004,20.4,20.2,23.0,20.6,26.53,60.21,26.46,70.12,26.5,6.999000777173308
2021-03-13 14:00:00+00:00,1888.8000000000002,270.27,20.4,20.2,23.0,20.6,26.19,61.67,26.15,71.6,26.2,6.98856698856699
2021-03-13 15:00:00+00:00,1891.1999999999998,270.63,20.4,20.2,23.0,20.6,26.05,63.01,25.99,72.41,26.0,6.988138787274138
2021-03-13 16:00:00+00:00,1888.8000000000002,269.86,20.4,20.2,23.0,20.6,25.89,63.36,25.87,72.98,25.9,6.9991847624694286
2021-03-13 17:00:00+00:00,1888.8000000000002,270.4,20.5,20.2,23.0,20.6,25.65,65.29,25.62,74.97,25.6,6.985207100591717
2021-03-13 18:00:00+00:00,1888.8000000000002,270.4866666666666,20.5,20.2,23.0,20.6,25.53,66.7,25.32,77.08,25.4,6.982968969511746
2021-03-13 19:00:00+00:00,1886.3999999999999,270.23,20.5,20.2,23.0,20.6,25.63,66.02,25.19,77.9,25.4,6.980720127298967
2021-03-13 20:00:00+00:00,1876.8000000000002,269.62,20.5,20.2,23.0,20.6,25.7,65.42,25.22,77.59,25.5,6.960907944514503
2021-03-13 21:00:00+00:00,1876.8000000000002,270.29,20.5,20.2,23.0,20.6,25.7,65.49,25.37,76.57,25.5,6.9436531133227275
2021-03-13 22:00:00+00:00,1872.0,270.46000000000004,20.5,20.2,23.0,20.6,25.55,66.6,25.27,77.25,25.4,6.921541078163129
2021-03-13 23:00:00+00:00,1872.0,275.45425229327316,20.5,20.2,23.0,20.6,25.45,66.94,25.23,77.46,25.3,6.796046836869674
2021-03-14 00:00:00+00:00,1872.0,269.4533333333333,20.5,20.2,23.0,20.6,25.31,67.88,25.07,78.34,25.2,6.9473996734128365
2021-03-14 01:00:00+00:00,1872.0,269.87,20.5,20.2,23.0,20.6,25.14,69.13,24.88,79.86,25.0,6.936673213028495
2021-03-14 02:00:00+00:00,1864.8000000000002,269.02,20.5,20.2,23.0,20.6,25.04,69.54,24.79,80.11,24.9,6.931826629990336
2021-03-14 03:00:00+00:00,1860.0,273.255,20.5,20.2,23.0,20.6,24.88,70.74,24.58,81.6,24.7,6.806828786298513
2021-03-14 04:00:00+00:00,1864.8000000000002,269.87333333333333,20.5,20.2,23.0,20.6,24.79,71.19,24.5,82.21,24.6,6.909908352066402
2021-03-14 05:00:00+00:00,1852.8000000000002,267.67,20.5,20.2,23.0,17.4,24.66,72.52,24.46,82.61,24.6,6.9219561400231635
2021-03-14 06:00:00+00:00,1867.1999999999998,271.14666666666665,20.5,20.2,23.0,20.6,24.64,72.72,24.25,84.52,24.4,6.886309992132179
2021-03-14 07:00:00+00:00,1855.1999999999998,266.912,20.5,20.2,23.0,20.6,24.66,72.55,24.36,83.76,24.5,6.950605442992447
2021-03-14 08:00:00+00:00,1860.0,266.09000000000003,20.5,20.2,22.8,20.6,24.98,68.68,24.65,79.62,24.8,6.990116126122739
2021-03-14 09:00:00+00:00,1886.3999999999999,273.3333333333333,20.5,20.2,23.0,20.6,25.0,67.4,24.58,79.16,24.8,6.901463414634146
2021-03-14 10:00:00+00:00,1891.1999999999998,267.48,20.5,20.2,23.0,20.6,25.16,68.19,24.85,79.12,25.0,7.070435172723193
2021-03-14 11:00:00+00:00,1900.8000000000002,272.27,20.5,20.2,23.0,20.6,25.07,68.41,25.57,73.69,25.3,6.9813053219230925
2021-03-14 12:00:00+00:00,1896.0,271.45000000000005,20.5,20.2,23.0,20.6,26.14,61.22,26.33,68.86,26.2,6.984711733284213
2021-03-14 13:00:00+00:00,1896.0,272.86,20.5,20.2,23.0,20.6,26.39,60.2,26.36,69.73,26.4,6.948618339074983
2021-03-14 14:00:00+00:00,1900.8000000000002,271.7,20.5,20.2,23.0,20.6,26.17,61.27,26.1,71.03,26.1,6.99595141700405
2021-03-14 15:00:00+00:00,1908.0,271.62,20.5,20.2,23.0,20.6,26.03,62.17,25.99,71.83,26.0,7.024519549370444
2021-03-14 16:00:00+00:00,1900.8000000000002,271.44,20.5,20.2,23.0,20.6,25.9,63.32,25.83,73.39,25.9,7.0026525198939
2021-03-14 17:00:00+00:00,1900.8000000000002,275.45425229327316,20.5,20.2,23.0,20.6,25.41,68.29,25.36,78.65,25.4,6.900601403590746
2021-03-14 18:00:00+00:00,1891.1999999999998,269.4733333333333,20.5,20.2,23.0,20.6,25.17,69.38,25.01,79.87,25.1,7.018134138195492
2021-03-14 19:00:00+00:00,1891.1999999999998,269.8,20.5,20.2,23.0,20.6,25.3,68.69,24.85,80.63,25.1,7.009636767976278
2021-03-14 20:00:00+00:00,1888.8000000000002,270.49,20.5,20.2,23.0,20.6,25.44,66.83,25.11,78.03,25.3,6.982882916189139
2021-03-14 21:00:00+00:00,1872.0,269.76,20.5,20.2,23.0,20.6,25.35,67.16,25.19,77.01,25.3,6.939501779359431
2021-03-14 22:00:00+00:00,1872.0,269.2,20.5,20.2,23.0,20.6,25.31,67.9,25.13,77.88,25.2,6.9539375928677565
2021-03-14 23:00:00+00:00,1867.1999999999998,269.82,20.5,20.2,23.0,20.6,25.17,68.84,24.93,79.19,25.0,6.920169001556593
2021-03-15 00:00:00+00:00,1874.3999999999999,269.81,20.5,20.2,23.0,20.6,24.96,70.9,24.88,79.98,24.9,6.947110929913642
2021-03-15 01:00:00+00:00,1852.8000000000002,268.99,20.5,20.2,23.0,20.6,24.92,69.32,24.72,79.39,24.8,6.887988401055802
2021-03-15 02:00:00+00:00,1855.1999999999998,271.15999999999997,20.5,20.2,23.0,20.6,24.82,67.84,24.6,77.89,24.7,6.841717067414073
2021-03-15 03:00:00+00:00,1833.6000000000001,267.14799999999997,20.5,20.2,23.0,20.6,24.68,65.69,24.42,75.73,24.5,6.863611181816822
2021-03-15 04:00:00+00:00,1824.0,263.46,20.5,20.2,23.0,20.6,24.62,64.7,24.33,74.71,24.5,6.923252106581645
2021-03-15 05:00:00+00:00,1840.8000000000002,268.47333333333336,20.5,20.2,23.0,20.6,24.51,62.92,24.05,73.56,24.3,6.8565468947878125
2021-03-15 06:00:00+00:00,1848.0,269.62666666666667,20.5,20.2,23.0,20.6,23.88,67.73,23.94,75.53,23.9,6.853921471664524
2021-03-15 07:00:00+00:00,1857.6000000000001,266.62666666666667,20.5,20.2,22.8,20.6,24.05,65.62,24.37,71.87,24.2,6.967045056758514
2021-03-15 08:00:00+00:00,1867.1999999999998,267.71000000000004,20.5,20.2,23.0,20.6,24.77,61.03,25.04,67.51,24.9,6.974711441485187
2021-03-15 09:00:00+00:00,1872.0,266.40999999999997,20.5,20.2,23.0,20.6,24.87,59.95,25.3,65.86,25.1,7.026763259637402
2021-03-15 10:00:00+00:00,1893.6000000000001,268.81,20.5,20.2,23.0,20.6,25.43,55.14,25.74,61.73,25.6,7.044380789405157
2021-03-15 11:00:00+00:00,1872.0,267.38,20.5,20.2,23.0,20.6,25.87,53.33,26.0,61.69,25.9,7.001271598474082
2021-03-15 12:00:00+00:00,1891.1999999999998,272.4533333333333,20.5,20.2,23.0,20.6,26.35,53.32,26.43,62.1,26.4,6.9413722227659775
2021-03-15 13:00:00+00:00,1888.8000000000002,268.34,20.5,20.2,23.0,20.6,26.92,51.48,27.02,59.93,27.0,7.038831333383023
2021-03-15 14:00:00+00:00,1893.6000000000001,269.47,20.5,20.2,23.0,20.6,27.05,52.47,27.02,61.89,27.0,7.027127324006383
2021-03-15 15:00:00+00:00,1891.1999999999998,268.32,20.5,20.2,23.0,20.6,26.66,55.47,26.55,65.07,26.6,7.048300536672629
2021-03-15 16:00:00+00:00,1891.1999999999998,269.34,20.5,20.2,23.0,20.6,26.5,57.01,26.45,66.93,26.5,7.021608376030296
2021-03-15 17:00:00+00:00,1900.8000000000002,270.61,20.5,20.2,23.0,20.6,26.08,60.87,26.04,70.92,26.1,7.024130667750637
2021-03-15 18:00:00+00:00,1876.8000000000002,263.46666666666664,20.5,20.2,23.0,20.6,25.68,65.0,25.55,75.38,25.6,7.12348178137652
2021-03-15 19:00:00+00:00,1891.1999999999998,268.76,20.5,20.2,23.0,20.6,25.67,67.03,25.42,77.92,25.5,7.036761422830778
2021-03-15 20:00:00+00:00,1876.8000000000002,269.1,20.5,20.2,23.0,20.6,25.75,66.85,25.36,78.76,25.6,6.9743589743589745
2021-03-15 21:00:00+00:00,1879.1999999999998,269.27,20.5,20.2,23.0,20.6,25.67,68.3,25.37,79.75,25.5,6.97886879340439
2021-03-15 22:00:00+00:00,1876.8000000000002,269.76,20.5,20.2,23.0,20.6,25.67,67.24,25.5,77.53,25.6,6.957295373665481
2021-03-15 23:00:00+00:00,1869.6000000000001,267.84,20.5,20.2,23.0,20.6,25.63,66.73,25.43,77.18,25.5,6.980286738351255
2021-03-16 00:00:00+00:00,1872.0,268.40999999999997,20.5,20.2,23.0,20.6,25.34,69.32,25.34,78.07,25.3,6.974404828434113
2021-03-16 01:00:00+00:00,1872.0,268.64,20.5,20.2,23.0,20.6,25.52,68.91,25.35,79.19,25.4,6.968433591423467
2021-03-16 02:00:00+00:00,1869.6000000000001,269.16999999999996,20.5,20.2,23.0,20.6,25.32,71.07,25.24,80.76,25.3,6.9457963368874704
2021-03-16 03:00:00+00:00,1862.3999999999999,268.5,20.5,20.2,23.0,20.6,25.18,71.97,24.8,84.12,25.0,6.936312849162011
2021-03-16 04:00:00+00:00,1850.3999999999999,269.04,20.5,20.2,23.0,20.6,25.02,72.96,24.88,83.03,25.0,6.877787689562889
2021-03-16 05:00:00+00:00,1850.3999999999999,268.42999999999995,20.5,20.2,23.0,20.6,25.05,72.22,24.8,83.27,24.9,6.893417278247589
2021-03-16 06:00:00+00:00,1857.6000000000001,268.93,20.5,20.2,23.0,20.6,24.9,72.8,24.77,82.8,24.8,6.907373666009742
2021-03-16 07:00:00+00:00,1872.0,269.34000000000003,20.5,20.2,23.0,20.6,25.0,72.44,24.88,82.19,24.9,6.9503230118066375
2021-03-16 08:00:00+00:00,1881.6000000000001,269.95000000000005,20.5,20.2,23.0,20.6,25.49,70.03,25.41,79.5,25.4,6.970179662900536
2021-03-16 09:00:00+00:00,1900.8000000000002,270.49,20.5,20.2,23.0,20.6,26.2,64.94,26.19,73.9,26.2,7.0272468483123225
2021-03-16 10:00:00+00:00,316.79999999999995,155.66666666666666,18.5,18.7,24.8,22.7,26.83,60.62,27.02,68.23,26.9,2.0351177730192718
2021-03-16 11:00:00+00:00,348.0,131.43200000000002,16.7,16.1,28.1,27.4,27.18,55.84,27.75,61.31,27.5,2.64775701503439
2021-03-16 12:00:00+00:00,1872.0,265.14,18.5,17.5,27.8,23.9,27.6,54.0,27.88,61.11,27.7,7.060420909708079
2021-03-16 13:00:00+00:00,1924.8000000000002,273.98,19.4,18.6,27.8,22.2,27.79,54.18,27.77,63.49,27.8,7.025330316081466
2021-03-16 14:00:00+00:00,835.1999999999999,200.69733333333332,19.8,19.2,27.8,21.6,27.91,51.82,27.91,61.26,27.9,4.161490270589876
2021-03-16 15:00:00+00:00,1788.0,272.06,20.0,19.5,27.5,21.5,27.71,54.0,27.7,63.75,27.7,6.572079688304051
2021-03-16 16:00:00+00:00,1816.8000000000002,276.11,20.1,19.7,27.5,21.2,27.17,62.32,27.09,72.2,27.1,6.579986237369165
2021-03-16 17:00:00+00:00,1843.1999999999998,280.04,20.2,19.9,27.2,21.2,27.02,62.75,26.82,73.07,26.9,6.581916869018711
2021-03-16 18:00:00+00:00,1848.0,281.08000000000004,20.3,20.0,27.2,21.2,26.67,67.14,26.45,78.12,26.6,6.57464067169489
2021-03-16 19:00:00+00:00,1843.1999999999998,279.44,20.4,20.1,26.9,21.2,26.64,67.18,26.4,77.81,26.5,6.596049241339822
2021-03-16 20:00:00+00:00,1824.0,278.77,20.5,20.2,26.8,21.2,26.59,63.74,26.39,74.12,26.5,6.543028302902035
2021-03-16 21:00:00+00:00,1824.0,279.7333333333333,20.5,20.3,26.6,21.2,26.55,64.05,26.42,73.71,26.5,6.5204957102001915
2021-03-16 22:00:00+00:00,1824.0,275.45425229327316,20.6,20.4,26.5,21.2,26.35,65.84,26.25,75.45,26.3,6.621789225667887
2021-03-16 23:00:00+00:00,1824.0,275.45425229327316,20.7,20.5,26.3,21.2,26.23,67.11,26.08,77.1,26.2,6.621789225667887
2021-03-17 00:00:00+00:00,1824.0,278.63,20.7,20.5,26.3,21.2,26.03,68.2,25.97,77.3,26.0,6.5463159028101785
2021-03-17 01:00:00+00:00,1824.0,275.45425229327316,20.8,20.6,26.0,21.2,25.69,70.07,25.63,79.29,25.7,6.621789225667887
2021-03-17 02:00:00+00:00,1824.0,279.75,20.8,20.6,26.0,21.2,25.64,70.44,25.46,80.69,25.6,6.520107238605898
2021-03-17 03:00:00+00:00,1814.3999999999999,273.43499999999995,20.8,20.6,25.8,21.2,25.49,70.83,25.34,80.85,25.4,6.63558066816611
2021-03-17 04:00:00+00:00,1730.3999999999999,266.83,20.8,20.7,25.7,21.2,25.14,72.67,25.18,80.96,25.2,6.485027920398756
2021-03-17 05:00:00+00:00,1752.0,269.5,20.9,20.7,25.7,21.2,25.21,71.78,25.01,81.84,25.1,6.500927643784786
2021-03-17 06:00:00+00:00,1764.0,270.12,20.9,20.7,25.5,21.2,24.9,73.63,24.86,82.73,24.9,6.530430919591293
2021-03-17 07:00:00+00:00,1785.6000000000001,272.38,20.9,20.7,25.4,21.2,25.22,71.75,25.26,80.14,25.2,6.555547397018871
2021-03-17 08:00:00+00:00,1800.0,273.12,20.9,20.7,25.4,21.2,25.85,68.97,25.81,77.81,25.8,6.590509666080844
2021-03-17 09:00:00+00:00,1867.1999999999998,281.02333333333337,20.9,20.8,25.2,21.2,26.37,66.51,26.78,72.36,26.6,6.644288137402587
2021-03-17 10:00:00+00:00,1874.3999999999999,285.615,20.9,20.8,25.1,21.2,27.2,61.14,27.49,67.86,27.3,6.56268053148469
2021-03-17 11:00:00+00:00,1836.0,281.628,21.0,20.8,25.1,21.2,27.92,57.25,27.87,66.33,27.9,6.519238143934552
2021-03-17 12:00:00+00:00,1800.0,275.09999999999997,21.0,20.8,25.1,21.2,27.94,58.0,27.9,67.35,27.9,6.543075245365323
2021-03-17 13:00:00+00:00,1812.0,276.58,21.0,20.8,24.8,21.2,27.85,58.9,27.83,68.09,27.8,6.551449851760793
2021-03-17 14:00:00+00:00,1867.1999999999998,288.06,21.0,20.9,24.8,21.2,27.85,60.08,27.79,69.35,27.8,6.481982920224953
2021-03-17 15:00:00+00:00,1764.0,260.64,21.0,20.9,24.8,21.2,27.59,61.85,27.54,71.81,27.6,6.767955801104972
2021-03-17 16:00:00+00:00,1881.6000000000001,284.16333333333336,21.0,20.9,24.8,21.2,27.4,64.19,27.36,73.78,27.4,6.6215439477295925
2021-03-17 17:00:00+00:00,1819.1999999999998,278.3466666666667,21.0,20.9,24.8,21.2,26.99,67.79,26.96,77.41,27.0,6.535734815098676
2021-03-17 18:00:00+00:00,1824.0,277.76,21.0,20.9,24.7,21.2,26.37,73.68,26.28,83.86,26.3,6.566820276497696
2021-03-17 19:00:00+00:00,1821.6000000000001,275.45425229327316,21.0,20.9,24.5,21.2,26.32,76.1,26.08,86.92,26.2,6.613076345107798
2021-03-17 20:00:00+00:00,1812.0,279.04,21.0,20.9,24.5,21.2,26.35,75.59,26.07,86.9,26.2,6.493692660550458
2021-03-17 21:00:00+00:00,1804.8000000000002,278.3,21.0,20.9,24.5,21.2,26.18,76.92,26.02,87.66,26.1,6.485088034495149
2021-03-17 22:00:00+00:00,1804.8000000000002,275.45425229327316,21.1,20.9,24.5,21.2,26.38,74.12,26.04,86.07,26.2,6.552086181187173
2021-03-17 23:00:00+00:00,1800.0,275.45425229327316,21.1,20.9,24.5,21.2,26.31,73.89,26.08,85.0,26.2,6.534660420066993
2021-03-18 00:00:00+00:00,1802.3999999999999,277.39,21.1,20.9,24.5,21.2,26.32,73.46,26.21,83.48,26.3,6.497710804282779
2021-03-18 01:00:00+00:00,1800.0,276.64,21.1,20.9,24.5,21.2,26.32,73.69,26.2,83.8,26.3,6.506651243493349
2021-03-18 02:00:00+00:00,1800.0,277.15,21.1,20.9,24.5,21.2,26.29,73.41,26.13,83.76,26.2,6.494677972217211
2021-03-18 03:00:00+00:00,1800.0,277.31333333333333,21.1,20.9,24.2,21.2,26.11,74.03,26.05,83.48,26.1,6.49085270572397
2021-03-18 04:00:00+00:00,1800.0,275.45425229327316,21.1,20.9,24.2,21.2,26.01,73.48,25.73,84.71,25.9,6.534660420066993
2021-03-18 05:00:00+00:00,1800.0,278.22,21.1,20.9,24.2,21.2,25.97,73.23,25.72,84.11,25.8,6.469700237222342
2021-03-18 06:00:00+00:00,1800.0,277.07,21.1,20.9,24.2,21.2,25.85,74.48,25.56,86.16,25.7,6.496553217598441
2021-03-18 07:00:00+00:00,1824.0,275.45425229327316,21.1,20.9,24.2,21.2,25.45,78.44,25.25,89.51,25.3,6.621789225667887
2021-03-18 08:00:00+00:00,1824.0,275.45425229327316,21.1,20.9,24.2,21.2,25.32,79.15,25.17,89.62,25.2,6.621789225667887
2021-03-18 09:00:00+00:00,1824.0,277.83,21.1,20.9,24.2,21.2,25.47,77.73,25.34,87.91,25.4,6.5651657488392186
2021-03-18 10:00:00+00:00,1852.8000000000002,286.16,21.1,20.9,24.2,21.2,25.62,76.66,25.64,85.52,25.6,6.474699468828628
2021-03-18 11:00:00+00:00,1785.6000000000001,276.27000000000004,21.1,20.9,24.2,21.2,25.94,74.56,25.94,83.35,25.9,6.46324248018243
2021-03-18 12:00:00+00:00,1824.0,280.13,21.1,20.9,24.2,21.2,26.68,69.4,26.65,78.6,26.7,6.511262628065541
2021-03-18 13:00:00+00:00,1836.0,279.7,21.1,20.9,24.2,21.2,27.18,65.3,27.09,74.68,27.1,6.56417590275295
2021-03-18 14:00:00+00:00,1848.0,279.1133333333333,21.1,20.9,24.2,21.2,27.13,65.94,27.04,75.54,27.1,6.62096639357967
2021-03-18 15:00:00+00:00,1850.3999999999999,283.425,21.1,20.9,24.2,21.2,26.73,68.49,26.7,77.95,26.7,6.528711299285525
2021-03-18 16:00:00+00:00,1824.0,270.62,21.1,20.9,24.2,21.2,26.55,69.66,26.49,78.85,26.5,6.740078338629813
2021-03-18 17:00:00+00:00,1812.0,276.05,21.1,20.9,24.0,21.2,26.08,72.78,25.99,82.8,26.0,6.564028255750769
2021-03-18 18:00:00+00:00,1804.8000000000002,276.09000000000003,21.1,20.9,23.9,21.2,25.89,75.21,25.73,85.5,25.8,6.5369988047375855
2021-03-18 19:00:00+00:00,1800.0,275.84,21.1,20.9,23.9,21.2,25.88,75.8,25.69,86.56,25.8,6.525522041763342
2021-03-18 20:00:00+00:00,1800.0,276.64,21.1,20.9,23.9,21.2,26.0,74.01,25.62,86.09,25.8,6.506651243493349
2021-03-18 21:00:00+00:00,1800.0,275.63,21.1,20.9,23.9,21.2,26.08,73.38,25.6,86.51,25.8,6.53049377789065
2021-03-18 22:00:00+00:00,1800.0,276.92,21.1,20.9,23.9,21.2,26.17,72.56,25.84,84.52,26.0,6.5000722230247
2021-03-18 23:00:00+00:00,1800.0,275.82,21.1,20.9,23.9,21.2,26.0,73.7,26.03,82.65,26.0,6.525995214270177
2021-03-19 00:00:00+00:00,1800.0,275.78,21.1,20.9,23.9,21.2,25.5,78.35,26.06,82.39,25.8,6.52694176517514
2021-03-19 01:00:00+00:00,1800.0,275.45425229327316,21.0,20.9,23.9,21.2,25.87,75.16,26.01,82.52,25.9,6.534660420066993
2021-03-19 02:00:00+00:00,1800.0,275.45425229327316,21.0,20.9,23.9,21.2,25.68,76.88,25.92,83.54,25.8,6.534660420066993
2021-03-19 03:00:00+00:00,1800.0,275.56,21.0,20.9,23.9,21.2,25.9,75.27,25.95,83.55,25.9,6.5321527072144
2021-03-19 04:00:00+00:00,1800.0,275.45425229327316,21.0,20.9,23.9,21.2,25.52,77.73,25.98,82.43,25.8,6.534660420066993
2021-03-19 05:00:00+00:00,1800.0,275.45425229327316,21.0,20.9,23.9,21.2,25.77,75.54,25.87,83.06,25.8,6.534660420066993
2021-03-19 06:00:00+00:00,1800.0,275.62,21.0,20.9,23.9,21.2,25.77,75.15,25.67,84.59,25.7,6.530730716203468
2021-03-19 07:00:00+00:00,1802.3999999999999,275.45425229327316,21.0,20.9,23.9,21.2,25.79,75.19,25.74,84.31,25.8,6.543373300627082
2021-03-19 08:00:00+00:00,1814.3999999999999,273.86,21.0,20.9,23.9,21.2,25.8,75.51,25.73,84.99,25.8,6.625282991309428
2021-03-19 09:00:00+00:00,1879.1999999999998,287.248,21.0,20.9,23.9,21.2,26.19,72.58,26.18,81.27,26.2,6.542082103269648
2021-03-19 10:00:00+00:00,1900.8000000000002,283.3342857142857,21.0,20.9,23.9,21.2,26.57,68.69,26.64,76.98,26.6,6.708683332156867
2021-03-19 11:00:00+00:00,1828.8000000000002,277.19,21.0,20.9,23.9,21.2,26.95,65.76,27.28,71.98,27.1,6.597640607525524
2021-03-19 12:00:00+00:00,1824.0,279.49,21.0,20.9,23.9,21.2,27.15,66.67,27.19,75.24,27.2,6.5261726716519375
2021-03-19 13:00:00+00:00,1836.0,275.45425229327316,21.0,20.9,23.9,21.2,27.36,63.62,27.3,72.87,27.3,6.665353628468333
2021-03-19 14:00:00+00:00,1848.0,280.44,21.0,20.9,23.9,21.2,27.52,63.16,27.52,72.11,27.5,6.589644843816859
2021-03-19 15:00:00+00:00,1848.0,279.66,21.0,20.9,23.9,21.2,27.11,67.1,27.12,76.42,27.1,6.608024029178288
2021-03-19 16:00:00+00:00,1848.0,275.45425229327316,21.0,20.9,23.9,21.2,26.77,70.64,26.77,79.89,26.8,6.70891803126878
2021-03-19 17:00:00+00:00,1843.1999999999998,278.46,21.0,20.9,23.9,21.2,26.45,72.93,26.32,82.7,26.4,6.619263089851325
2021-03-19 18:00:00+00:00,1756.8000000000002,269.83500000000004,21.0,20.9,23.9,21.2,26.2,74.52,25.98,85.06,26.1,6.510645394407693
2021-03-19 19:00:00+00:00,1790.3999999999999,271.48,21.0,20.9,23.9,21.2,26.35,72.86,25.98,84.59,26.2,6.5949609547664645
2021-03-19 20:00:00+00:00,1800.0,273.54,21.0,20.9,23.9,21.2,26.46,71.09,26.17,82.41,26.3,6.580390436499232
2021-03-19 21:00:00+00:00,1795.1999999999998,273.1,21.0,20.9,23.9,21.2,26.4,71.09,26.19,81.64,26.3,6.573416331014279
2021-03-19 22:00:00+00:00,1785.6000000000001,274.68,21.0,20.9,23.9,21.2,26.25,71.61,26.09,81.63,26.2,6.500655307994758
2021-03-19 23:00:00+00:00,1795.1999999999998,274.31,21.0,20.9,23.9,21.2,26.31,71.85,26.17,81.66,26.2,6.54442054609748
2021-03-20 00:00:00+00:00,1800.0,274.50666666666666,21.0,20.9,23.9,21.2,25.83,75.59,26.0,82.81,25.9,6.557217796774821
2021-03-20 01:00:00+00:00,1800.0,275.7,21.0,20.9,23.9,21.2,25.92,75.07,26.0,83.15,26.0,6.528835690968444
2021-03-20 02:00:00+00:00,1800.0,274.42,21.0,20.9,23.9,21.2,25.83,75.77,25.8,84.87,25.8,6.5592886815829745
2021-03-20 03:00:00+00:00,1790.3999999999999,274.22,21.0,20.9,23.9,21.2,25.87,74.42,25.73,84.45,25.8,6.529064254977754
2021-03-20 04:00:00+00:00,1778.3999999999999,275.45425229327316,21.0,20.9,23.9,21.2,25.7,74.46,25.55,84.32,25.6,6.456244495026189
2021-03-20 05:00:00+00:00,1785.6000000000001,274.63,21.0,20.9,23.9,21.2,25.64,74.46,25.47,84.69,25.6,6.5018388377089185
2021-03-20 06:00:00+00:00,1797.6000000000001,274.96000000000004,21.0,20.9,23.9,21.2,25.31,76.69,25.35,84.87,25.3,6.537678207739307
2021-03-20 07:00:00+00:00,1800.0,275.45425229327316,21.0,20.9,23.9,21.2,25.66,73.99,25.6,82.87,25.6,6.534660420066993
2021-03-20 08:00:00+00:00,1800.0,275.84,21.0,20.9,23.9,21.2,26.1,72.23,26.17,80.17,26.1,6.525522041763342
2021-03-20 09:00:00+00:00,1800.0,274.85,21.0,20.9,23.9,21.2,26.44,70.92,26.91,75.94,26.7,6.549026741859195
2021-03-20 10:00:00+00:00,1800.0,275.45425229327316,21.0,20.9,23.9,21.2,27.03,65.07,27.68,68.84,27.4,6.534660420066993
2021-03-20 11:00:00+00:00,1812.0,276.93,21.0,20.9,23.9,21.2,27.66,61.67,28.35,65.54,28.0,6.543169754089481
2021-03-20 12:00:00+00:00,1824.0,280.06,21.0,20.9,23.9,21.2,27.98,62.63,28.01,71.1,28.0,6.512890094979647
2021-03-20 13:00:00+00:00,1843.1999999999998,281.68,21.0,20.9,23.9,21.2,27.88,65.67,27.89,74.18,27.9,6.543595569440499
2021-03-20 14:00:00+00:00,1845.6000000000001,279.89,21.0,20.9,23.9,21.2,27.66,67.62,27.65,76.8,27.7,6.594019078923864
2021-03-20 15:00:00+00:00,1824.0,278.3,21.0,20.9,23.9,21.2,27.64,67.41,27.58,76.89,27.6,6.554078332734459
2021-03-20 16:00:00+00:00,1824.0,279.48,21.0,20.9,23.9,21.2,27.5,68.38,27.36,78.06,27.4,6.526406182911121
2021-03-20 17:00:00+00:00,1824.0,277.92,21.0,20.9,23.9,21.2,27.1,72.39,27.02,81.97,27.1,6.563039723661485
2021-03-20 18:00:00+00:00,1824.0,277.42,21.0,20.9,23.9,21.2,26.84,74.74,26.76,84.34,26.8,6.574868430538533
2021-03-20 19:00:00+00:00,1819.1999999999998,276.42,21.0,20.9,23.9,21.2,26.96,72.78,26.66,83.92,26.8,6.581289342305187
2021-03-20 20:00:00+00:00,1800.0,275.45425229327316,21.0,20.9,23.9,21.2,26.99,71.4,26.68,82.84,26.8,6.534660420066993
2021-03-20 21:00:00+00:00,1800.0,276.42,21.0,20.9,23.9,21.2,26.94,71.57,26.81,81.43,26.9,6.5118298241805945
2021-03-20 22:00:00+00:00,1742.3999999999999,266.59000000000003,21.0,20.9,23.9,21.2,26.82,71.77,26.74,81.16,26.8,6.535879065231253
2021-03-20 23:00:00+00:00,1752.0,268.96000000000004,21.0,20.9,23.9,21.2,26.64,72.49,26.56,82.01,26.6,6.51397977394408
2021-03-21 00:00:00+00:00,1766.3999999999999,271.42,21.0,20.9,23.9,21.2,26.45,73.31,26.33,83.19,26.4,6.507994989315451
2021-03-21 01:00:00+00:00,1776.0,272.64,21.0,20.9,23.9,21.2,26.33,73.85,26.32,82.62,26.3,6.514084507042254
2021-03-21 02:00:00+00:00,1776.0,271.62,21.0,20.9,23.9,21.2,26.22,73.77,26.06,83.8,26.1,6.538546498785068
2021-03-21 03:00:00+00:00,1783.1999999999998,274.2866666666667,21.0,20.9,23.9,21.2,25.78,77.6,25.98,84.54,25.9,6.501227426293657
2021-03-21 04:00:00+00:00,1780.8000000000002,275.45425229327316,21.0,20.9,23.9,21.2,25.31,82.03,25.9,85.11,25.6,6.4649573755862795
2021-03-21 05:00:00+00:00,1778.3999999999999,273.78,21.0,20.9,23.9,21.2,25.76,74.63,25.63,84.02,25.7,6.495726495726496
2021-03-21 06:00:00+00:00,1795.1999999999998,274.6933333333333,21.0,20.9,23.9,21.2,25.76,71.1,25.67,80.21,25.7,6.535287836132413
2021-03-21 07:00:00+00:00,1795.1999999999998,273.22,21.0,20.9,23.9,21.2,25.64,67.09,25.48,76.6,25.6,6.570529243832808
2021-03-21 08:00:00+00:00,1800.0,274.89,21.0,20.9,23.9,21.2,25.71,65.4,25.5,75.1,25.6,6.548073774964531
2021-03-21 09:00:00+00:00,1824.0,282.34,21.0,20.9,23.9,21.2,25.64,64.54,25.38,74.48,25.5,6.460296096904442
2021-03-21 10:00:00+00:00,1773.6000000000001,268.15,21.0,20.9,23.9,21.2,25.46,63.35,25.06,74.25,25.3,6.614208465411152
2021-03-21 11:00:00+00:00,1788.0,272.41999999999996,21.0,20.9,23.9,21.2,25.13,63.09,24.82,73.06,25.0,6.5633947580941205
2021-03-21 12:00:00+00:00,1776.0,272.63999999999993,21.0,20.9,23.9,21.2,24.91,62.72,24.68,72.06,24.8,6.514084507042255
2021-03-21 13:00:00+00:00,1804.8000000000002,276.56,21.0,20.9,23.9,21.2,24.75,61.87,24.5,71.52,24.6,6.525889499566098
2021-03-21 14:00:00+00:00,1812.0,278.53999999999996,21.0,20.9,23.9,21.2,24.66,60.62,24.34,70.78,24.5,6.505349321461909
2021-03-21 15:00:00+00:00,1809.6000000000001,278.28999999999996,21.0,20.9,23.9,21.2,24.38,60.48,24.16,69.43,24.3,6.502569262280356
2021-03-21 16:00:00+00:00,1788.0,270.37999999999994,21.0,20.9,23.9,21.2,24.21,60.16,23.83,69.93,24.0,6.612915156446484
2021-03-21 17:00:00+00:00,1785.6000000000001,272.3066666666667,21.0,20.9,23.9,21.2,23.99,59.83,23.63,69.49,23.8,6.557312833569995
2021-03-21 18:00:00+00:00,1771.1999999999998,268.404,21.0,20.9,23.9,21.2,23.79,59.33,23.33,69.53,23.6,6.599007466356686
2021-03-21 19:00:00+00:00,1795.1999999999998,277.3,21.0,20.9,23.9,21.2,23.62,59.13,23.17,68.99,23.4,6.473855030652722
2021-03-21 20:00:00+00:00,1752.0,269.28000000000003,21.0,20.9,23.9,21.2,23.51,58.82,23.05,68.92,23.3,6.506238859180035
2021-03-21 21:00:00+00:00,1771.1999999999998,267.9066666666667,21.0,20.9,23.9,21.2,23.53,58.55,23.02,68.75,23.3,6.611257651918577
2021-03-21 22:00:00+00:00,1754.3999999999999,266.68,21.0,20.9,23.9,21.2,23.52,58.18,23.02,68.45,23.3,6.578671066446677
2021-03-21 23:00:00+00:00,1778.3999999999999,267.83500000000004,21.0,20.9,23.9,21.2,23.57,57.93,23.0,68.69,23.3,6.63990889913566
2021-03-22 00:00:00+00:00,1780.8000000000002,274.31600000000003,21.0,20.9,23.9,21.2,23.44,58.24,22.87,69.31,23.2,6.4917831989384505
2021-03-22 01:00:00+00:00,1756.8000000000002,263.35999999999996,21.0,20.9,23.9,21.2,23.25,58.86,22.83,69.15,23.0,6.67071688942892
2021-03-22 02:00:00+00:00,1773.6000000000001,273.5,21.0,20.9,23.9,21.2,23.09,59.6,22.67,69.71,22.9,6.484826325411335
2021-03-22 03:00:00+00:00,1776.0,274.275,21.0,20.9,23.9,21.2,22.95,60.84,22.44,71.82,22.7,6.475252939567953
2021-03-22 04:00:00+00:00,1754.3999999999999,264.25,21.0,20.9,23.9,21.2,22.82,63.62,22.22,75.42,22.5,6.639167455061494
2021-03-22 05:00:00+00:00,1756.8000000000002,272.595,21.0,20.9,23.9,21.2,22.73,64.76,22.08,77.06,22.4,6.444725691960601
2021-03-22 06:00:00+00:00,1780.8000000000002,275.46500000000003,21.0,20.9,23.9,21.2,22.75,64.71,22.22,75.84,22.5,6.464705134953624
2021-03-22 07:00:00+00:00,1766.3999999999999,263.375,21.0,20.9,23.9,21.2,22.66,64.93,22.07,76.46,22.4,6.706786900806834
2021-03-22 08:00:00+00:00,1778.3999999999999,269.92,21.0,20.9,23.9,21.2,22.61,65.32,21.97,77.4,22.3,6.588618850029637
2021-03-22 09:00:00+00:00,1795.1999999999998,271.49,21.0,20.9,23.9,21.2,22.61,65.46,22.0,77.62,22.3,6.612398246712585
2021-03-22 10:00:00+00:00,1804.8000000000002,275.21000000000004,21.0,20.9,23.9,21.2,22.79,63.85,22.26,75.88,22.5,6.557901239053813
2021-03-22 11:00:00+00:00,1795.1999999999998,273.18666666666667,21.0,20.9,23.6,21.2,23.04,62.25,22.57,73.39,22.8,6.571330958075064
2021-03-22 12:00:00+00:00,1792.8000000000002,272.535,21.0,20.9,23.6,21.2,23.52,59.18,23.23,69.22,23.4,6.578237657548572
2021-03-22 13:00:00+00:00,1773.6000000000001,264.6066666666666,21.0,20.8,23.6,21.2,24.09,54.95,23.98,64.33,24.0,6.702778967524125
2021-03-22 14:00:00+00:00,1754.3999999999999,266.985,20.9,20.8,23.6,21.2,24.45,52.95,24.15,62.89,24.3,6.571155682903533
2021-03-22 15:00:00+00:00,1804.8000000000002,275.26,20.9,20.8,23.6,21.2,24.49,52.55,24.12,63.17,24.3,6.5567100196178165
2021-03-22 16:00:00+00:00,1785.6000000000001,257.6,20.9,20.8,23.6,21.2,24.39,53.6,23.98,64.28,24.2,6.931677018633541
2021-03-22 17:00:00+00:00,1778.3999999999999,275.45425229327316,20.9,20.8,23.6,21.2,24.25,54.5,23.82,65.0,24.0,6.456244495026189
2021-03-22 18:00:00+00:00,1766.3999999999999,273.06,20.9,20.8,23.6,21.2,24.24,54.78,23.69,65.97,24.0,6.468907932322566
2021-03-22 19:00:00+00:00,1759.1999999999998,275.45425229327316,20.9,20.8,23.6,21.2,24.16,54.9,23.68,66.01,23.9,6.386541450545474
2021-03-22 20:00:00+00:00,1742.3999999999999,275.45425229327316,20.9,20.8,23.6,21.2,24.1,55.22,23.75,65.47,23.9,6.325551286624849
2021-03-22 21:00:00+00:00,1742.3999999999999,259.78,20.9,20.8,23.6,21.2,24.13,55.39,23.84,65.13,24.0,6.707213796289168
2021-03-22 22:00:00+00:00,1759.1999999999998,275.45425229327316,20.9,20.8,23.6,21.2,24.04,56.46,23.7,66.16,23.9,6.386541450545474
2021-03-22 23:00:00+00:00,1742.3999999999999,275.45425229327316,20.9,20.8,23.6,21.2,23.79,58.59,23.52,68.14,23.7,6.325551286624849
2021-03-23 00:00:00+00:00,1771.1999999999998,274.88,20.9,20.8,23.6,21.2,23.5,63.32,23.34,72.19,23.4,6.443538998835855
2021-03-23 01:00:00+00:00,1766.3999999999999,275.45425229327316,20.9,20.8,23.6,21.2,23.57,63.27,23.18,73.96,23.4,6.4126800922257425
2021-03-23 02:00:00+00:00,1723.1999999999998,275.45425229327316,20.9,20.8,23.6,21.2,23.54,63.52,23.18,74.23,23.4,6.255848242144134
2021-03-23 03:00:00+00:00,1730.3999999999999,255.72,20.9,20.8,23.6,21.2,23.43,65.24,23.24,74.85,23.3,6.766776161426559
2021-03-23 04:00:00+00:00,1742.3999999999999,275.45425229327316,20.9,20.8,23.6,21.2,23.6,63.35,23.24,74.05,23.4,6.325551286624849
2021-03-23 05:00:00+00:00,1761.6000000000001,275.45425229327316,20.9,20.8,23.6,21.2,23.55,63.04,23.24,73.28,23.4,6.395254331105565
2021-03-23 06:00:00+00:00,1764.0,273.58,20.9,20.8,23.6,21.2,23.56,64.27,23.24,74.52,23.4,6.44783975436801
2021-03-23 07:00:00+00:00,1732.8000000000002,275.45425229327316,20.9,20.7,23.6,21.2,23.53,63.79,23.2,74.37,23.4,6.2906997643844935
2021-03-23 08:00:00+00:00,1723.1999999999998,275.45425229327316,20.9,20.7,23.6,21.2,23.54,61.55,23.4,70.81,23.5,6.255848242144134
2021-03-23 09:00:00+00:00,1780.8000000000002,271.5,20.8,20.7,23.6,21.2,23.7,57.43,23.67,66.21,23.7,6.559116022099448
2021-03-23 10:00:00+00:00,1771.1999999999998,267.77500000000003,20.8,20.7,23.6,21.2,24.04,51.44,24.25,58.48,24.1,6.614508449257771
2021-03-23 11:00:00+00:00,1744.8000000000002,267.68,20.8,20.7,23.6,21.2,24.34,47.67,24.7,54.16,24.5,6.518230723251644
2021-03-23 12:00:00+00:00,1735.1999999999998,277.18,20.8,20.7,23.6,21.2,24.55,49.81,24.4,59.57,24.5,6.260191933039901
2021-03-23 13:00:00+00:00,1764.0,275.45425229327316,20.8,20.7,23.6,21.2,24.55,48.91,24.4,58.95,24.5,6.403967211665654
2021-03-23 14:00:00+00:00,1771.1999999999998,275.45425229327316,20.8,20.7,23.6,21.2,24.69,48.21,24.51,57.53,24.6,6.430105853345921
2021-03-23 15:00:00+00:00,1766.3999999999999,271.7,20.8,20.7,23.6,21.2,24.52,49.46,24.4,58.68,24.5,6.501288185498711
2021-03-23 16:00:00+00:00,1771.1999999999998,275.45425229327316,20.8,20.7,23.6,21.2,24.5,50.82,24.24,59.96,24.4,6.430105853345921
2021-03-23 17:00:00+00:00,1747.1999999999998,275.45425229327316,20.8,20.7,23.6,21.2,24.53,51.5,24.07,61.58,24.3,6.342977047745028
2021-03-23 18:00:00+00:00,1737.6000000000001,263.32,20.8,20.7,23.6,21.2,24.48,52.27,23.95,62.65,24.2,6.598815129879995
2021-03-23 19:00:00+00:00,1735.1999999999998,275.45425229327316,20.8,20.7,23.6,21.2,24.48,52.98,24.04,63.59,24.3,6.2994126449445815
2021-03-23 20:00:00+00:00,1747.1999999999998,275.45425229327316,20.8,20.7,23.6,21.2,24.41,54.63,24.02,64.78,24.2,6.342977047745028
2021-03-23 21:00:00+00:00,1742.3999999999999,273.12,20.8,20.7,23.6,21.2,24.35,54.41,24.01,64.34,24.2,6.379613356766256
2021-03-23 22:00:00+00:00,1766.3999999999999,275.45425229327316,20.8,20.7,23.6,21.2,24.21,55.3,23.94,65.77,24.1,6.4126800922257425
2021-03-23 23:00:00+00:00,1711.1999999999998,275.45425229327316,20.8,20.7,23.6,21.2,24.09,63.6,23.86,72.87,24.0,6.212283839343688
2021-03-24 00:00:00+00:00,1744.8000000000002,267.08,20.8,20.7,23.6,21.2,24.07,63.89,23.88,73.73,24.0,6.532874045229895
2021-03-24 01:00:00+00:00,1749.6000000000001,275.45425229327316,20.8,20.7,23.6,21.2,24.05,63.38,23.84,73.44,23.9,6.3516899283051185
2021-03-24 02:00:00+00:00,1720.8000000000002,275.45425229327316,20.8,20.7,23.6,21.2,23.97,61.23,23.64,71.5,23.8,6.247135361584046
2021-03-24 03:00:00+00:00,1744.8000000000002,274.06,20.8,20.7,23.6,21.2,23.76,62.14,23.45,72.36,23.6,6.366489089980297
2021-03-24 04:00:00+00:00,1711.1999999999998,275.45425229327316,20.8,20.7,23.6,21.2,23.7,64.28,23.32,75.53,23.5,6.212283839343688
2021-03-24 05:00:00+00:00,1737.6000000000001,275.45425229327316,20.8,20.7,23.6,21.2,23.83,64.12,23.38,75.99,23.6,6.308125525504671
2021-03-24 06:00:00+00:00,1747.1999999999998,266.56,20.8,20.7,23.6,21.2,23.71,64.76,23.57,74.13,23.6,6.554621848739495
2021-03-24 07:00:00+00:00,1747.1999999999998,275.45425229327316,20.8,20.7,23.6,21.2,23.58,65.74,23.6,74.22,23.6,6.342977047745028
2021-03-24 08:00:00+00:00,1759.1999999999998,267.68,20.8,20.7,23.6,21.2,23.66,66.02,23.66,74.63,23.7,6.572026300059772
2021-03-24 09:00:00+00:00,1756.8000000000002,269.335,20.8,20.7,23.6,21.2,23.67,65.29,24.02,71.66,23.8,6.522731913787664
2021-03-24 10:00:00+00:00,1768.8000000000002,272.59000000000003,20.8,20.6,23.6,21.2,23.91,64.4,24.25,70.89,24.1,6.488866062584834
2021-03-24 11:00:00+00:00,1773.6000000000001,271.86,20.8,20.6,23.6,21.2,24.22,63.95,24.7,69.37,24.5,6.523946148753035
2021-03-24 12:00:00+00:00,1752.0,271.2133333333333,20.8,20.6,23.5,21.0,24.66,62.65,25.17,67.86,24.9,6.459859397276437
2021-03-24 13:00:00+00:00,1768.8000000000002,273.06,20.8,20.6,23.3,20.9,25.31,59.25,25.8,65.02,25.6,6.477697209404527
2021-03-24 14:00:00+00:00,1759.1999999999998,267.73,20.8,20.6,23.3,20.9,25.72,57.36,26.08,63.79,25.9,6.57079893922982
