Timestamp,coolingload,Electric_power,HR_SYS/冷机1LDS出水温度 (°C),HR_SYS/冷机1LDS回水温度 (°C),HR_SYS/冷机1LQS出水温度 (°C),HR_SYS/冷机1LQS回水温度 (°C),HR_SYS/室外1温度 (°C),HR_SYS/室外1湿度 (%),HR_SYS/室外2温度 (°C),HR_SYS/室外2湿度 (%),HR_SYS/室外温度值 (°C),cop
2021-03-24 15:00:00+00:00,1749.6000000000001,267.3666666666667,20.8,20.6,23.3,20.9,26.2,55.97,26.46,63.41,26.3,6.54382246602668
2021-03-24 16:00:00+00:00,1768.8000000000002,262.628,20.7,20.6,23.3,20.9,25.87,61.79,25.83,71.62,25.9,6.735001599220191
2021-03-24 17:00:00+00:00,1812.0,277.91,20.7,20.6,23.3,20.9,25.42,65.79,25.3,75.83,25.4,6.520096434097369
2021-03-24 18:00:00+00:00,1800.0,277.26,20.7,20.6,23.3,20.9,25.26,66.93,25.05,77.37,25.2,6.492101276779918
2021-03-24 19:00:00+00:00,1800.0,275.84,20.7,20.6,23.3,20.9,25.37,64.59,25.09,75.78,25.2,6.525522041763342
2021-03-24 20:00:00+00:00,1800.0,275.04999999999995,20.7,20.6,23.3,20.9,25.31,65.14,25.16,75.38,25.2,6.544264679149246
2021-03-24 21:00:00+00:00,1723.1999999999998,264.87,20.7,20.6,23.3,20.9,25.1,66.22,24.91,76.78,25.0,6.505833050175557
2021-03-24 22:00:00+00:00,1713.6000000000001,266.86,20.7,20.6,23.3,20.9,24.9,67.49,24.69,78.3,24.8,6.421344525219216
2021-03-24 23:00:00+00:00,1756.8000000000002,273.29333333333335,20.7,20.6,23.3,20.9,24.75,68.81,24.58,79.23,24.7,6.428257793823486
2021-03-25 00:00:00+00:00,1764.0,274.64000000000004,20.7,20.6,23.3,20.9,24.51,70.27,24.35,80.5,24.4,6.422953684823768
2021-03-25 01:00:00+00:00,1711.1999999999998,262.3733333333333,20.7,20.6,23.3,20.9,24.39,70.64,24.11,81.98,24.3,6.522004268726497
2021-03-25 02:00:00+00:00,1747.1999999999998,269.84000000000003,20.7,20.6,23.3,20.9,24.2,71.84,24.0,82.37,24.1,6.474948117402904
2021-03-25 03:00:00+00:00,1747.1999999999998,272.475,20.7,20.6,23.3,20.9,24.05,72.45,23.8,83.43,23.9,6.412331406551059
2021-03-25 04:00:00+00:00,1740.0,271.6,20.7,20.6,23.3,20.9,23.98,72.58,23.62,84.83,23.8,6.4064801178203234
2021-03-25 05:00:00+00:00,1735.1999999999998,269.15,20.7,20.6,23.3,20.9,23.84,72.86,23.65,83.49,23.7,6.44696266022664
2021-03-25 06:00:00+00:00,1759.1999999999998,270.76666666666665,20.7,20.6,23.3,20.9,23.68,73.93,23.49,84.15,23.6,6.497106980179736
2021-03-25 07:00:00+00:00,1723.1999999999998,262.885,20.7,20.6,23.3,20.9,23.82,74.21,23.79,83.24,23.8,6.554957490918081
2021-03-25 08:00:00+00:00,1752.0,269.07,20.7,20.6,23.3,20.9,24.32,71.16,24.53,78.23,24.4,6.51131675772104
2021-03-25 09:00:00+00:00,1764.0,269.65333333333336,20.7,20.6,23.3,20.9,25.23,55.85,25.16,65.51,25.2,6.5417325949367084
2021-03-25 10:00:00+00:00,1766.3999999999999,270.66,20.7,20.6,23.3,20.9,25.69,49.02,25.69,58.32,25.7,6.5262691199290614
2021-03-25 11:00:00+00:00,1754.3999999999999,269.54,20.7,20.6,23.3,20.9,26.01,47.69,26.05,57.0,26.0,6.508866958521925
2021-03-25 12:00:00+00:00,1752.0,271.01,20.7,20.6,23.3,20.9,26.23,48.34,26.17,58.27,26.2,6.464706099405926
2021-03-25 13:00:00+00:00,1752.0,275.45425229327316,20.7,20.6,23.3,20.9,26.16,50.52,26.15,60.4,26.2,6.360402808865207
2021-03-25 14:00:00+00:00,1754.3999999999999,275.45425229327316,20.7,20.6,23.3,20.9,25.84,55.73,25.81,65.34,25.8,6.369115689425296
2021-03-25 15:00:00+00:00,1752.0,270.28666666666663,20.8,20.6,23.3,20.9,25.76,55.82,25.72,65.54,25.7,6.4820067582566665
2021-03-25 16:00:00+00:00,1773.6000000000001,280.1366666666667,20.8,20.6,23.3,20.9,25.52,56.46,25.45,66.26,25.5,6.331195487916611
2021-03-25 17:00:00+00:00,1737.6000000000001,265.92,20.8,20.6,23.3,20.9,25.33,59.19,25.25,69.02,25.3,6.534296028880867
2021-03-25 18:00:00+00:00,1783.1999999999998,271.78000000000003,20.8,20.6,23.3,20.9,25.19,59.21,25.11,69.37,25.2,6.561189197144748
2021-03-25 19:00:00+00:00,1749.6000000000001,270.28,20.8,20.6,23.3,20.9,24.95,61.41,24.8,71.89,24.9,6.473286961669381
2021-03-25 20:00:00+00:00,1730.3999999999999,263.30499999999995,20.8,20.7,23.3,20.9,24.93,59.59,24.73,70.47,24.8,6.571846337897116
2021-03-25 21:00:00+00:00,1783.1999999999998,274.58666666666664,20.8,20.7,23.3,20.9,24.94,56.45,24.69,66.81,24.8,6.494124502282218
2021-03-25 22:00:00+00:00,1790.3999999999999,276.48,20.8,20.7,23.3,20.9,24.86,55.73,24.56,65.97,24.7,6.475694444444444
2021-03-25 23:00:00+00:00,1708.8000000000002,259.96000000000004,20.8,20.7,23.3,20.9,24.7,56.49,24.38,66.64,24.5,6.573318972149561
2021-03-26 00:00:00+00:00,1747.1999999999998,266.796,20.8,20.7,23.3,20.9,24.52,58.49,24.39,67.29,24.5,6.548823820447082
2021-03-26 01:00:00+00:00,1749.6000000000001,268.115,20.8,20.7,23.3,20.9,24.5,59.44,24.19,69.64,24.3,6.525558062771572
2021-03-26 02:00:00+00:00,1754.3999999999999,272.75,20.8,20.7,23.3,20.9,24.31,60.56,23.85,71.86,24.1,6.432263978001832
2021-03-26 03:00:00+00:00,1718.3999999999999,266.27,20.8,20.7,23.3,20.9,24.16,61.57,23.81,72.23,24.0,6.4535997295977765
2021-03-26 04:00:00+00:00,1720.8000000000002,262.65000000000003,20.8,20.7,23.3,20.9,24.13,62.38,23.78,72.84,24.0,6.551684751570531
2021-03-26 05:00:00+00:00,1756.8000000000002,273.49,20.8,20.7,23.3,20.9,24.04,63.29,23.67,74.29,23.9,6.423635233463747
2021-03-26 06:00:00+00:00,1773.6000000000001,272.38,20.8,20.7,23.3,20.9,23.93,64.69,23.66,75.23,23.8,6.511491298920626
2021-03-26 07:00:00+00:00,1773.6000000000001,273.57,20.8,20.7,23.3,20.9,23.92,64.48,23.99,72.69,24.0,6.483167013926966
2021-03-26 08:00:00+00:00,1744.8000000000002,268.645,20.8,20.7,23.3,20.9,24.1,63.44,24.62,68.24,24.4,6.49481657950083
2021-03-26 09:00:00+00:00,1740.0,264.78999999999996,20.8,20.7,23.3,20.9,25.04,53.82,25.05,62.79,25.0,6.571245137656256
2021-03-26 10:00:00+00:00,1790.3999999999999,273.31333333333333,20.8,20.7,23.3,20.9,25.65,47.71,25.63,57.31,25.6,6.55072322365051
2021-03-26 11:00:00+00:00,1795.1999999999998,275.06,20.8,20.7,23.3,17.7,26.01,47.51,26.29,55.39,26.2,6.526576019777503
2021-03-26 12:00:00+00:00,1795.1999999999998,275.97,20.8,20.7,23.3,20.9,26.65,47.38,26.76,56.21,26.7,6.5050548972714415
2021-03-26 13:00:00+00:00,1800.0,275.45425229327316,20.8,20.7,23.3,20.9,26.97,47.91,26.94,57.29,27.0,6.534660420066993
2021-03-26 14:00:00+00:00,1783.1999999999998,267.45,20.8,20.7,23.3,20.9,26.76,52.36,26.71,62.17,26.7,6.667414469994391
2021-03-26 15:00:00+00:00,1771.1999999999998,269.82666666666665,20.8,20.7,23.3,20.9,26.32,55.34,26.29,65.21,26.3,6.5642140633493105
2021-03-26 16:00:00+00:00,1785.6000000000001,275.45425229327316,20.8,20.7,23.3,20.9,25.89,62.4,25.86,72.34,25.9,6.482383136706458
2021-03-26 17:00:00+00:00,1783.1999999999998,275.45425229327316,20.8,20.7,23.3,20.9,25.67,65.15,25.62,75.07,25.6,6.4736702561463675
2021-03-26 18:00:00+00:00,1776.0,273.22,20.8,20.7,23.3,20.9,25.58,67.6,25.34,78.27,25.5,6.500256203791816
2021-03-26 19:00:00+00:00,1776.0,275.45425229327316,20.8,20.7,23.3,20.9,25.51,68.67,25.15,80.45,25.3,6.4475316144661
2021-03-26 20:00:00+00:00,1776.0,271.74,20.8,20.7,23.3,20.9,25.5,68.45,25.03,81.4,25.3,6.535659085890925
2021-03-26 21:00:00+00:00,1776.0,272.18666666666667,20.8,20.7,23.3,20.9,25.62,66.85,25.26,78.83,25.4,6.52493386891349
2021-03-26 22:00:00+00:00,1761.6000000000001,272.88,20.8,20.7,23.3,20.9,25.53,66.43,25.36,76.87,25.4,6.455584872471417
2021-03-26 23:00:00+00:00,1773.6000000000001,271.88,20.8,20.7,23.3,20.9,25.21,69.35,25.24,77.95,25.2,6.523466235103723
2021-03-27 00:00:00+00:00,1776.0,272.42,20.8,20.7,23.3,20.9,25.33,68.98,25.16,79.32,25.2,6.519345128845165
2021-03-27 01:00:00+00:00,1771.1999999999998,271.22,20.8,20.7,23.3,20.9,25.4,68.55,25.38,77.78,25.4,6.530491851633359
2021-03-27 02:00:00+00:00,1756.8000000000002,272.78,20.8,20.7,23.3,20.9,25.13,70.83,25.26,78.68,25.2,6.440354864726154
2021-03-27 03:00:00+00:00,1752.0,272.19000000000005,20.8,20.7,23.3,20.9,25.32,69.51,25.05,80.92,25.2,6.4366802601124204
2021-03-27 04:00:00+00:00,1752.0,273.26,20.8,20.7,23.3,20.9,25.16,70.78,25.03,80.77,25.1,6.411476249725537
2021-03-27 05:00:00+00:00,1754.3999999999999,272.28,20.8,20.7,23.3,20.9,24.94,73.35,25.11,80.77,25.0,6.443367122080212
2021-03-27 06:00:00+00:00,1773.6000000000001,272.76,20.8,20.7,23.3,20.9,25.24,71.23,25.1,81.19,25.2,6.502419709634845
2021-03-27 07:00:00+00:00,1776.0,275.45425229327316,20.8,20.7,23.3,20.9,25.25,71.86,25.14,81.69,25.2,6.4475316144661
2021-03-27 08:00:00+00:00,1778.3999999999999,273.76,20.8,20.7,23.3,20.9,25.31,72.47,25.57,79.22,25.4,6.496201052016365
2021-03-27 09:00:00+00:00,1800.0,273.49333333333334,20.8,20.7,23.3,20.9,25.61,71.49,25.93,77.57,25.8,6.581513260530421
2021-03-27 10:00:00+00:00,1800.0,275.45425229327316,20.8,20.7,23.3,20.9,26.28,67.28,26.59,73.62,26.4,6.534660420066993
2021-03-27 11:00:00+00:00,1785.6000000000001,272.81,20.8,20.7,23.3,20.9,27.16,61.28,27.27,69.4,27.2,6.54521461823247
2021-03-27 12:00:00+00:00,1776.0,271.03,20.8,20.7,23.3,20.9,27.67,57.74,27.67,66.61,27.7,6.552780135040402
2021-03-27 13:00:00+00:00,1776.0,271.78,20.8,20.7,23.3,20.9,27.53,59.66,27.55,68.66,27.5,6.534697181543897
2021-03-27 14:00:00+00:00,1776.0,270.66,20.8,20.7,23.3,20.9,27.5,59.02,27.43,68.52,27.5,6.561737973841719
2021-03-27 15:00:00+00:00,1776.0,271.38,20.8,20.7,23.3,20.9,27.43,60.58,27.34,70.04,27.4,6.544328985186823
2021-03-27 16:00:00+00:00,1776.0,275.45425229327316,20.8,20.7,23.3,20.9,27.53,57.23,27.55,66.02,27.5,6.4475316144661
2021-03-27 17:00:00+00:00,1776.0,275.45425229327316,20.8,20.7,23.3,20.9,27.35,61.41,27.29,70.75,27.3,6.4475316144661
2021-03-27 18:00:00+00:00,1776.0,270.25,20.8,20.7,23.3,20.9,27.08,62.98,26.97,72.61,27.0,6.5716928769657725
2021-03-27 19:00:00+00:00,1776.0,271.46,20.8,20.7,23.3,20.9,26.96,64.09,26.81,73.99,26.9,6.542400353643263
2021-03-27 20:00:00+00:00,1761.6000000000001,270.99,20.8,20.7,23.3,20.9,26.92,63.15,26.85,72.38,26.9,6.500608878556404
2021-03-27 21:00:00+00:00,1776.0,272.76,20.8,20.7,23.3,20.9,26.73,65.77,26.87,73.51,26.8,6.511218653761548
2021-03-27 22:00:00+00:00,1776.0,274.04,20.8,20.7,23.3,20.9,26.74,67.28,26.7,76.69,26.7,6.480805721792438
2021-03-27 23:00:00+00:00,1776.0,273.53999999999996,20.8,20.7,23.3,20.9,26.71,67.17,26.59,77.1,26.6,6.49265189734591
2021-03-28 00:00:00+00:00,1776.0,272.94,20.8,20.7,23.3,20.9,26.51,68.92,26.62,76.97,26.6,6.506924598812926
2021-03-28 01:00:00+00:00,1776.0,274.26,20.8,20.7,23.3,20.9,26.23,71.18,26.52,77.61,26.4,6.475607088164516
2021-03-28 02:00:00+00:00,1776.0,273.22,20.8,20.7,23.3,20.9,26.37,70.04,26.3,79.5,26.3,6.500256203791816
2021-03-28 03:00:00+00:00,1776.0,272.58,20.9,20.7,23.3,20.9,26.27,70.47,26.16,80.38,26.2,6.51551837992516
2021-03-28 04:00:00+00:00,1776.0,273.62,20.9,20.7,23.3,20.9,26.09,71.23,26.03,80.75,26.1,6.49075359988305
2021-03-28 05:00:00+00:00,1759.1999999999998,272.48,20.9,20.7,23.3,20.9,25.99,71.5,25.91,81.13,25.9,6.456253669994127
2021-03-28 06:00:00+00:00,1771.1999999999998,272.72,20.9,20.7,23.3,20.9,25.8,72.47,25.73,82.25,25.8,6.494573188618362
2021-03-28 07:00:00+00:00,1776.0,275.45425229327316,20.9,20.7,23.3,20.9,25.52,75.63,25.82,81.84,25.7,6.4475316144661
2021-03-28 08:00:00+00:00,1785.6000000000001,272.43,20.9,20.8,23.3,20.9,26.14,71.8,26.36,79.0,26.2,6.554344235216386
2021-03-28 09:00:00+00:00,1800.0,274.52,20.9,20.8,23.3,20.9,26.51,69.91,26.96,75.19,26.7,6.556899315168295
2021-03-28 10:00:00+00:00,1800.0,275.74,20.9,20.8,23.3,20.9,26.9,66.2,27.66,69.62,27.3,6.5278885907013855
2021-03-28 11:00:00+00:00,1790.3999999999999,273.82000000000005,20.9,20.8,23.3,20.9,27.38,60.17,28.38,62.57,27.9,6.538602001314731
2021-03-28 12:00:00+00:00,1776.0,272.3533333333333,20.9,20.8,23.3,21.1,27.99,55.55,28.91,58.68,28.5,6.520940934570289
2021-03-28 13:00:00+00:00,1778.3999999999999,275.45425229327316,20.9,20.8,23.3,21.2,28.3,54.64,29.17,58.06,28.7,6.456244495026189
2021-03-28 14:00:00+00:00,1800.0,274.13,20.9,20.8,23.3,21.2,28.58,54.86,29.49,58.03,29.0,6.5662277021850946
2021-03-28 15:00:00+00:00,1800.0,273.53,20.9,20.8,23.3,21.2,28.84,53.9,29.64,57.66,29.2,6.580631009395679
2021-03-28 16:00:00+00:00,1800.0,274.66,20.9,20.8,23.3,21.2,28.32,59.19,29.33,61.29,28.8,6.55355712517294
2021-03-28 17:00:00+00:00,1800.0,273.6,20.9,20.8,23.3,21.2,27.8,64.25,28.87,65.3,28.3,6.578947368421052
2021-03-28 18:00:00+00:00,1790.3999999999999,272.53,21.0,20.8,23.3,21.2,27.49,66.1,28.58,66.85,28.0,6.569551975929255
2021-03-28 19:00:00+00:00,1776.0,271.62,21.0,20.8,23.3,21.2,27.27,67.45,28.37,68.05,27.8,6.538546498785068
2021-03-28 20:00:00+00:00,1776.0,272.08000000000004,21.0,20.9,23.3,21.2,27.44,66.5,28.02,70.65,27.7,6.527491914142898
2021-03-28 21:00:00+00:00,1776.0,270.74,21.0,20.9,23.3,21.2,27.52,65.7,27.9,71.7,27.7,6.559799069217699
2021-03-28 22:00:00+00:00,1764.0,275.45425229327316,21.0,20.9,23.3,21.2,27.39,66.81,27.71,73.1,27.5,6.403967211665654
2021-03-28 23:00:00+00:00,1776.0,272.1,21.0,20.9,23.3,21.2,27.26,67.4,27.47,74.4,27.4,6.527012127894156
2021-03-29 00:00:00+00:00,1797.6000000000001,272.95000000000005,21.0,20.9,23.3,21.2,27.06,68.78,27.29,75.73,27.2,6.58582157904378
2021-03-29 01:00:00+00:00,1800.0,273.74,21.0,20.9,23.3,21.2,26.89,69.68,27.07,76.98,27.0,6.575582669686564
2021-03-29 02:00:00+00:00,1778.3999999999999,272.68,21.0,20.9,23.3,21.2,26.56,71.89,26.85,78.2,26.7,6.521930467947777
2021-03-29 03:00:00+00:00,1776.0,272.34,21.0,20.9,23.3,21.2,26.53,71.21,26.64,79.28,26.6,6.5212601894690465
2021-03-29 04:00:00+00:00,1776.0,273.38,21.0,20.9,23.3,21.2,26.25,73.58,26.56,79.89,26.4,6.49645182529812
2021-03-29 05:00:00+00:00,1780.8000000000002,272.84000000000003,21.0,20.9,23.4,21.2,26.26,73.09,26.36,81.05,26.3,6.526902213751649
2021-03-29 06:00:00+00:00,1800.0,273.06,21.0,20.9,23.6,21.2,26.11,74.07,26.23,82.09,26.2,6.591957811470007
2021-03-29 07:00:00+00:00,1800.0,275.45425229327316,21.0,20.9,23.6,17.6,26.01,75.41,26.37,81.1,26.2,6.534660420066993
2021-03-29 08:00:00+00:00,1800.0,274.67,21.0,20.9,23.6,21.2,26.45,73.31,26.88,78.55,26.7,6.553318527687771
2021-03-29 09:00:00+00:00,1800.0,275.40999999999997,21.0,20.9,23.6,21.2,26.91,71.59,27.28,77.31,27.1,6.535710395410479
2021-03-29 10:00:00+00:00,1833.6000000000001,280.68,21.0,20.9,23.6,21.2,26.87,71.9,27.83,73.12,27.4,6.532706284737068
2021-03-29 11:00:00+00:00,1840.8000000000002,280.8,21.0,20.9,23.6,21.2,27.36,68.14,28.29,69.75,27.8,6.555555555555556
2021-03-29 12:00:00+00:00,1824.0,280.53333333333336,21.0,20.9,23.6,21.2,27.46,66.96,28.61,67.32,28.0,6.50190114068441
2021-03-29 13:00:00+00:00,1840.8000000000002,281.2,21.1,20.9,23.6,21.2,27.96,61.93,28.98,63.64,28.5,6.546230440967284
2021-03-29 14:00:00+00:00,1848.0,280.2,21.1,20.9,23.6,21.2,27.97,63.54,28.96,65.18,28.5,6.595289079229122
2021-03-29 15:00:00+00:00,1848.0,280.28000000000003,21.1,20.9,23.6,21.2,27.84,67.56,28.39,71.72,28.1,6.593406593406593
2021-03-29 16:00:00+00:00,1848.0,279.84,21.1,21.0,23.6,21.2,27.56,69.14,28.09,73.59,27.8,6.603773584905661
2021-03-29 17:00:00+00:00,1833.6000000000001,279.05,21.1,21.0,23.6,21.2,27.01,72.73,27.86,74.57,27.4,6.570865436301738
2021-03-29 18:00:00+00:00,1824.0,278.93333333333334,21.1,21.0,23.6,21.2,26.67,76.1,27.59,77.1,27.1,6.539196940726577
2021-03-29 19:00:00+00:00,1824.0,278.75,21.1,21.0,23.6,21.2,26.91,74.63,27.59,77.62,27.2,6.5434977578475335
2021-03-29 20:00:00+00:00,1824.0,278.18,21.1,21.0,23.6,21.2,27.15,72.99,27.49,78.72,27.3,6.5569056006902
2021-03-29 21:00:00+00:00,1824.0,279.09000000000003,21.1,21.0,23.6,21.2,27.02,74.9,27.48,79.72,27.2,6.535526174352358
2021-03-29 22:00:00+00:00,1824.0,279.74,21.1,21.0,23.6,21.2,27.03,75.88,27.17,83.2,27.1,6.520340316007721
2021-03-29 23:00:00+00:00,1819.1999999999998,278.94,21.1,21.0,23.6,21.2,26.97,75.93,27.11,83.19,27.0,6.521832652183265
2021-03-30 00:00:00+00:00,1821.6000000000001,278.66999999999996,21.1,21.0,23.6,21.2,26.94,75.36,27.31,80.87,27.1,6.5367639143072465
2021-03-30 01:00:00+00:00,1824.0,275.45425229327316,21.1,21.0,23.6,21.2,26.74,77.95,27.24,82.15,27.0,6.621789225667887
2021-03-30 02:00:00+00:00,1816.8000000000002,277.88,21.1,21.0,23.6,21.2,26.93,76.14,27.14,83.2,27.0,6.538073988772132
2021-03-30 03:00:00+00:00,1800.0,278.71000000000004,21.1,21.0,23.6,21.2,26.93,76.48,26.99,84.84,27.0,6.458325858419144
2021-03-30 04:00:00+00:00,1800.0,275.45425229327316,21.1,21.0,23.6,21.2,26.91,76.17,27.08,83.83,27.0,6.534660420066993
2021-03-30 05:00:00+00:00,1800.0,277.4,21.1,21.0,23.6,21.2,26.89,76.23,27.01,84.43,27.0,6.488824801730354
2021-03-30 06:00:00+00:00,1802.3999999999999,278.35,21.1,21.0,23.6,21.2,26.71,77.98,26.76,86.62,26.7,6.475300880186814
2021-03-30 07:00:00+00:00,1812.0,279.2,21.1,21.0,23.6,21.2,26.9,77.12,26.97,85.55,26.9,6.489971346704872
2021-03-30 08:00:00+00:00,1824.0,278.76,21.1,21.0,23.6,21.2,27.04,75.66,27.28,82.1,27.2,6.5432630219543695
2021-03-30 09:00:00+00:00,1824.0,278.65333333333336,21.1,21.0,23.6,21.2,27.0,74.72,27.65,78.09,27.3,6.545767740083257
2021-03-30 10:00:00+00:00,1824.0,275.45425229327316,21.1,21.0,23.6,21.2,26.89,74.06,27.6,77.03,27.2,6.621789225667887
2021-03-30 11:00:00+00:00,1824.0,278.43,21.1,21.0,23.6,21.2,27.72,68.9,28.18,73.96,28.0,6.551018209244694
2021-03-30 12:00:00+00:00,1824.0,280.1533333333333,21.1,21.0,23.6,21.2,28.01,64.08,28.47,69.14,28.2,6.510720319824858
2021-03-30 13:00:00+00:00,1824.0,275.45425229327316,21.1,21.0,23.6,21.2,27.91,64.09,28.61,67.76,28.3,6.621789225667887
2021-03-30 14:00:00+00:00,1843.1999999999998,281.02,21.1,21.0,23.6,21.2,28.07,64.63,28.55,69.65,28.3,6.558963774820297
2021-03-30 15:00:00+00:00,1843.1999999999998,280.98,21.1,21.0,23.6,21.2,27.96,66.26,28.24,72.59,28.1,6.559897501601537
2021-03-30 16:00:00+00:00,1848.0,275.45425229327316,21.1,21.0,23.6,21.2,27.76,68.54,27.95,75.31,27.9,6.70891803126878
2021-03-30 17:00:00+00:00,1831.1999999999998,280.4,21.1,21.0,23.6,21.2,27.54,70.04,27.89,75.81,27.7,6.530670470756062
2021-03-30 18:00:00+00:00,1824.0,279.99,21.1,21.0,23.6,21.2,27.36,72.3,27.81,77.09,27.6,6.514518375656273
2021-03-30 19:00:00+00:00,1824.0,275.45425229327316,21.1,21.0,23.6,21.2,27.32,72.54,27.5,79.41,27.4,6.621789225667887
2021-03-30 20:00:00+00:00,1824.0,275.45425229327316,21.1,21.0,23.6,21.2,27.19,73.77,27.33,81.23,27.3,6.621789225667887
2021-03-30 21:00:00+00:00,1824.0,280.32,21.1,21.0,23.6,21.2,27.16,75.6,27.26,83.34,27.2,6.506849315068493
2021-03-30 22:00:00+00:00,1821.6000000000001,279.52,21.1,21.0,23.6,21.2,27.29,73.56,27.45,81.11,27.4,6.516886090440757
2021-03-30 23:00:00+00:00,1819.1999999999998,280.66,21.1,21.0,23.6,21.2,27.13,75.16,27.21,83.34,27.2,6.481864177296371
2021-03-31 00:00:00+00:00,1824.0,279.7933333333333,21.1,21.0,23.6,21.2,27.09,74.91,27.18,83.3,27.1,6.51909742905478
2021-03-31 01:00:00+00:00,1824.0,275.45425229327316,21.1,21.0,23.6,21.2,27.01,74.98,27.11,83.41,27.1,6.621789225667887
2021-03-31 02:00:00+00:00,1802.3999999999999,278.5,21.1,21.0,23.6,21.2,26.87,75.99,26.99,83.86,26.9,6.471813285457809
2021-03-31 03:00:00+00:00,1800.0,279.37,21.1,21.0,23.6,21.2,26.82,76.05,26.92,84.46,26.9,6.443068332319147
2021-03-31 04:00:00+00:00,1800.0,275.45425229327316,21.1,21.0,23.6,21.2,26.77,76.5,26.86,84.98,26.8,6.534660420066993
2021-03-31 05:00:00+00:00,1800.0,278.47,21.1,21.0,23.6,21.2,26.7,77.31,26.78,85.48,26.7,6.463891981182892
2021-03-31 06:00:00+00:00,1809.6000000000001,278.26,21.1,21.0,23.6,21.2,26.73,77.21,26.82,85.52,26.8,6.503270322719759
2021-03-31 07:00:00+00:00,1824.0,280.36,21.1,21.0,23.6,21.2,26.85,76.67,26.91,85.19,26.9,6.505920958767299
2021-03-31 08:00:00+00:00,1828.8000000000002,279.34,21.1,21.0,23.6,21.2,27.02,77.16,27.06,85.47,27.0,6.546860456791008
2021-03-31 09:00:00+00:00,1845.6000000000001,281.268,21.1,21.0,23.6,21.2,27.22,74.89,27.31,82.61,27.3,6.561713383676779
2021-03-31 10:00:00+00:00,1848.0,281.76,21.1,21.0,23.6,21.2,27.57,72.61,27.63,80.72,27.6,6.558773424190801
2021-03-31 11:00:00+00:00,1852.8000000000002,284.38,21.1,21.0,23.4,21.2,27.63,72.53,27.62,81.24,27.6,6.515226105914622
2021-03-31 12:00:00+00:00,1848.0,285.7533333333334,21.1,21.0,23.6,21.2,27.74,72.12,27.73,80.95,27.7,6.467116160791357
2021-03-31 13:00:00+00:00,1857.6000000000001,284.36,21.1,21.0,23.6,21.2,28.04,67.97,28.09,76.25,28.1,6.532564355042903
2021-03-31 14:00:00+00:00,1872.0,286.21,21.2,21.0,23.6,21.2,27.74,71.82,27.72,80.88,27.7,6.540651968834073
2021-03-31 15:00:00+00:00,1867.1999999999998,284.81333333333333,21.2,21.0,23.6,21.2,27.73,68.84,27.78,77.03,27.8,6.55587285239455
2021-03-31 16:00:00+00:00,1862.3999999999999,285.9,21.2,21.1,23.6,21.2,27.58,70.18,27.68,77.84,27.6,6.5141657922350475
2021-03-31 17:00:00+00:00,1860.0,284.84,21.2,21.1,23.6,21.2,27.48,70.19,27.54,78.18,27.5,6.52998174413706
2021-03-31 18:00:00+00:00,1860.0,285.7866666666667,21.2,21.1,23.6,21.2,27.29,73.3,27.34,81.39,27.3,6.5083512176915175
2021-03-31 19:00:00+00:00,1857.6000000000001,285.02,21.2,21.1,23.6,21.2,27.19,74.86,27.2,83.14,27.2,6.517437372815944
2021-03-31 20:00:00+00:00,1848.0,285.75,21.2,21.1,23.9,21.3,27.09,75.96,27.1,84.37,27.1,6.467191601049869
2021-03-31 21:00:00+00:00,1848.0,285.74,21.2,21.1,23.9,21.5,27.11,76.22,27.18,84.0,27.1,6.467417932386085
2021-03-31 22:00:00+00:00,1848.0,286.72,21.2,21.1,23.9,21.5,27.0,77.31,27.15,84.48,27.1,6.445312499999999
2021-03-31 23:00:00+00:00,1848.0,285.7,21.2,21.1,23.9,21.5,27.04,76.92,27.05,85.39,27.0,6.468323416170809
2021-04-01 00:00:00+00:00,1848.0,284.56,21.2,21.1,23.9,21.5,26.93,77.7,26.96,86.26,26.9,6.494236716333989
2021-04-01 01:00:00+00:00,1848.0,275.45425229327316,21.2,21.1,23.9,21.5,26.89,77.8,26.88,86.43,26.9,6.70891803126878
2021-04-01 02:00:00+00:00,1848.0,283.98,21.2,21.1,23.9,21.5,26.96,76.9,26.94,85.97,26.9,6.5075005282062115
2021-04-01 03:00:00+00:00,1848.0,284.62,21.2,21.1,23.9,21.5,26.91,77.48,26.89,86.72,26.9,6.492867683226758
2021-04-01 04:00:00+00:00,1848.0,275.45425229327316,21.2,21.1,23.9,21.5,26.87,78.02,26.9,86.72,26.9,6.70891803126878
2021-04-01 05:00:00+00:00,1809.6000000000001,275.45425229327316,21.2,21.1,23.9,21.5,26.85,76.75,26.78,86.51,26.8,6.569511942307352
2021-04-01 06:00:00+00:00,1776.0,274.12,21.2,21.1,23.9,21.5,26.55,79.32,26.7,86.87,26.6,6.478914344082884
2021-04-01 07:00:00+00:00,1783.1999999999998,275.45425229327316,21.2,21.1,23.9,21.5,26.79,77.56,26.89,85.56,26.8,6.4736702561463675
2021-04-01 08:00:00+00:00,1812.0,275.45425229327316,21.2,21.1,23.9,21.5,27.08,75.97,27.48,81.33,27.3,6.5782248228674405
2021-04-01 09:00:00+00:00,1836.0,280.8,21.2,21.1,23.9,21.5,27.23,73.78,27.8,77.58,27.5,6.538461538461538
2021-04-01 10:00:00+00:00,1848.0,275.45425229327316,21.2,21.1,23.9,21.5,27.81,68.59,28.0,75.45,27.9,6.70891803126878
2021-04-01 11:00:00+00:00,1852.8000000000002,275.45425229327316,21.2,21.1,23.9,21.5,28.0,65.68,28.21,72.51,28.1,6.72634379238896
2021-04-01 12:00:00+00:00,1848.0,282.6,21.2,21.1,23.9,21.5,28.04,64.74,28.35,71.08,28.2,6.539278131634819
2021-04-01 13:00:00+00:00,1848.0,275.45425229327316,21.2,21.1,23.9,21.5,28.03,64.07,28.65,68.16,28.3,6.70891803126878
2021-04-01 14:00:00+00:00,1864.8000000000002,275.45425229327316,21.2,21.1,23.9,21.5,28.3,62.86,28.77,68.23,28.5,6.769908195189406
2021-04-01 15:00:00+00:00,1872.0,284.54,21.2,21.1,23.9,21.5,28.23,64.4,28.58,70.26,28.4,6.579039853799114
2021-04-01 16:00:00+00:00,1872.0,275.45425229327316,21.2,21.1,23.9,21.5,28.01,65.69,28.44,70.95,28.2,6.796046836869674
2021-04-01 17:00:00+00:00,1872.0,275.45425229327316,21.2,21.1,23.9,21.5,27.95,67.6,28.07,75.08,28.0,6.796046836869674
2021-04-01 18:00:00+00:00,1869.6000000000001,285.96,21.2,21.1,23.9,21.5,27.59,70.13,28.02,75.57,27.8,6.537977339488041
2021-04-01 19:00:00+00:00,1872.0,275.45425229327316,21.2,21.1,23.9,21.5,27.52,72.75,27.61,80.63,27.6,6.796046836869674
2021-04-01 20:00:00+00:00,1862.3999999999999,275.45425229327316,21.2,21.1,23.9,21.5,27.45,72.71,27.57,80.54,27.5,6.761195314629315
2021-04-01 21:00:00+00:00,1848.0,285.26,21.3,21.2,23.9,21.5,27.44,71.7,27.47,80.44,27.5,6.478300497791489
2021-04-01 22:00:00+00:00,1848.0,275.45425229327316,21.3,21.2,23.9,21.5,27.41,72.21,27.47,80.79,27.4,6.70891803126878
2021-04-01 23:00:00+00:00,1848.0,275.45425229327316,21.3,21.2,23.9,21.5,27.35,72.54,27.49,80.44,27.4,6.70891803126878
2021-04-02 00:00:00+00:00,1848.0,282.58,21.3,21.2,23.9,21.5,27.26,72.67,27.35,80.86,27.3,6.539740958312691
2021-04-02 01:00:00+00:00,1843.1999999999998,275.45425229327316,21.3,21.2,23.9,21.5,27.06,73.8,27.1,82.31,27.1,6.691492270148601
2021-04-02 02:00:00+00:00,1819.1999999999998,275.45425229327316,21.3,21.2,23.9,21.5,26.89,74.74,27.02,82.63,27.0,6.604363464547707
2021-04-02 03:00:00+00:00,1749.6000000000001,271.72,21.3,21.2,23.9,21.5,26.89,74.35,26.91,83.13,26.9,6.438981304283821
2021-04-02 04:00:00+00:00,1752.0,275.45425229327316,21.3,21.2,23.9,21.5,26.73,74.95,26.8,83.24,26.8,6.360402808865207
2021-04-02 05:00:00+00:00,1761.6000000000001,275.45425229327316,21.3,21.2,23.9,21.5,26.68,74.92,26.67,83.88,26.7,6.395254331105565
2021-04-02 06:00:00+00:00,1776.0,271.3,21.3,21.2,23.9,21.5,26.46,76.26,26.58,84.15,26.5,6.5462587541467006
2021-04-02 07:00:00+00:00,1776.0,275.45425229327316,21.3,21.2,23.9,21.5,26.6,76.32,26.72,84.28,26.7,6.4475316144661
2021-04-02 08:00:00+00:00,1807.1999999999998,275.45425229327316,21.3,21.2,23.9,21.5,27.02,74.99,27.22,82.04,27.1,6.560799061747261
2021-04-02 09:00:00+00:00,1843.1999999999998,280.06,21.3,21.2,23.9,21.5,27.43,70.92,28.0,75.02,27.7,6.581446832821538
2021-04-02 10:00:00+00:00,1848.0,275.45425229327316,21.3,21.2,23.9,21.5,27.58,67.55,28.48,69.59,28.0,6.70891803126878
2021-04-02 11:00:00+00:00,1848.0,275.45425229327316,21.3,21.2,23.9,21.5,27.97,62.17,29.05,63.48,28.5,6.70891803126878
2021-04-02 12:00:00+00:00,1848.0,281.62,21.3,21.2,23.9,21.5,28.45,57.55,29.5,59.58,29.0,6.562033946452667
2021-04-02 13:00:00+00:00,1848.0,275.45425229327316,21.3,21.2,23.9,21.5,28.69,55.92,29.78,57.91,29.2,6.70891803126878
2021-04-02 14:00:00+00:00,1860.0,283.64,21.3,21.2,23.9,21.5,28.71,58.52,29.76,60.38,29.2,6.557608235791849
2021-04-02 15:00:00+00:00,1886.3999999999999,275.45425229327316,21.3,21.2,23.9,21.5,28.47,61.42,29.51,62.94,29.0,6.848324120230209
2021-04-02 16:00:00+00:00,1879.1999999999998,288.48,21.3,21.2,23.9,21.5,28.08,64.67,29.15,65.73,28.6,6.514143094841929
2021-04-02 17:00:00+00:00,1876.8000000000002,275.45425229327316,21.3,21.2,23.9,21.5,28.1,66.0,28.45,71.76,28.3,6.813472597989852
2021-04-02 18:00:00+00:00,1872.0,287.4,21.3,21.2,23.9,21.5,27.91,67.32,28.46,71.7,28.2,6.51356993736952
2021-04-02 19:00:00+00:00,1872.0,275.45425229327316,21.3,21.2,23.9,21.5,27.51,70.02,28.47,71.27,28.0,6.796046836869674
2021-04-02 20:00:00+00:00,1860.0,275.45425229327316,21.3,21.2,23.9,21.5,27.5,70.8,28.3,73.25,27.9,6.752482434069226
2021-04-02 21:00:00+00:00,1848.0,286.1,21.3,21.2,23.9,21.5,27.48,71.63,28.03,75.83,27.8,6.4592799720377485
2021-04-02 22:00:00+00:00,1848.0,275.45425229327316,21.3,21.2,23.9,21.5,27.6,70.37,27.99,76.23,27.8,6.70891803126878
2021-04-02 23:00:00+00:00,1843.1999999999998,285.43,21.3,21.2,23.9,21.5,27.26,73.06,27.79,77.32,27.5,6.457625337210524
2021-04-03 00:00:00+00:00,1778.3999999999999,273.9866666666667,21.3,21.2,23.9,21.5,27.1,73.92,27.57,78.57,27.3,6.490826804224049
2021-04-03 01:00:00+00:00,1780.8000000000002,273.6666666666667,21.3,21.2,23.9,21.5,26.92,75.56,27.51,79.11,27.2,6.5071863580998786
2021-04-03 02:00:00+00:00,1804.8000000000002,274.33,21.3,21.2,23.9,21.5,27.08,73.57,27.47,78.99,27.3,6.578937775671637
2021-04-03 03:00:00+00:00,1824.0,280.32,21.3,21.2,23.9,21.5,27.0,73.9,27.18,81.17,27.1,6.506849315068493
2021-04-03 04:00:00+00:00,1809.6000000000001,279.26,21.3,21.2,23.9,21.5,26.9,74.19,27.07,81.35,27.0,6.47998281171668
2021-04-03 05:00:00+00:00,1800.0,278.94,21.3,21.2,23.9,21.5,26.73,74.59,26.97,81.28,26.8,6.453000645300064
2021-04-03 06:00:00+00:00,1800.0,278.15,21.3,21.2,23.9,21.5,26.58,74.65,26.81,81.35,26.7,6.471328419917311
2021-04-03 07:00:00+00:00,1800.0,279.72,21.3,21.2,23.9,21.5,26.81,73.36,27.06,79.91,26.9,6.435006435006434
2021-04-03 08:00:00+00:00,1819.1999999999998,281.08,21.3,21.2,23.9,21.5,27.08,72.61,27.69,76.37,27.4,6.472178739148997
2021-04-03 09:00:00+00:00,1824.0,280.11999999999995,21.3,21.2,23.9,21.5,27.53,67.35,28.4,69.48,28.0,6.511495073539913
2021-04-03 10:00:00+00:00,1824.0,279.32,21.3,21.2,23.9,21.5,28.4,55.64,29.17,59.42,28.8,6.530144636975512
2021-04-03 11:00:00+00:00,1824.0,280.34000000000003,21.3,21.2,23.9,21.5,28.77,53.62,29.76,56.44,29.3,6.506385103802525
2021-04-03 12:00:00+00:00,1833.6000000000001,282.73333333333335,21.3,21.2,23.9,21.5,29.11,57.86,29.19,66.17,29.1,6.4852629096911105
2021-04-03 13:00:00+00:00,1845.6000000000001,284.1,21.3,21.2,23.9,21.5,29.07,58.79,29.08,67.48,29.1,6.496304118268215
2021-04-03 14:00:00+00:00,1848.0,283.6,21.3,21.2,23.9,21.5,29.22,56.1,29.19,64.74,29.2,6.516220028208744
2021-04-03 15:00:00+00:00,1848.0,283.02,21.3,21.2,23.9,21.5,29.35,53.45,29.37,61.99,29.4,6.529573881704474
2021-04-03 16:00:00+00:00,1848.0,275.45425229327316,21.3,21.2,23.9,21.5,29.14,55.41,29.02,64.27,29.1,6.70891803126878
2021-04-03 17:00:00+00:00,1843.1999999999998,275.45425229327316,21.3,21.2,23.9,21.5,28.75,58.74,28.62,68.08,28.7,6.691492270148601
2021-04-03 18:00:00+00:00,1843.1999999999998,282.74,21.3,21.2,23.9,21.5,28.47,61.83,28.38,71.25,28.4,6.519063450519911
2021-04-03 19:00:00+00:00,1828.8000000000002,281.58,21.3,21.2,23.9,21.5,28.36,63.1,28.51,70.54,28.4,6.494779458768379
2021-04-03 20:00:00+00:00,1824.0,282.66,21.3,21.2,23.7,21.5,27.78,69.51,28.05,75.92,27.9,6.452982381659944
2021-04-03 21:00:00+00:00,1824.0,282.22666666666663,21.3,21.2,23.9,21.5,27.93,67.41,28.07,75.13,28.0,6.462890348183494
2021-04-03 22:00:00+00:00,1824.0,280.92,21.3,21.2,23.9,21.5,27.78,68.25,28.01,75.25,27.9,6.492951730029901
2021-04-03 23:00:00+00:00,1824.0,281.32,21.3,21.2,23.9,21.5,27.62,68.83,27.7,77.31,27.7,6.48371960756434
2021-04-04 00:00:00+00:00,1824.0,281.00666666666666,21.3,21.2,23.9,21.5,27.61,68.68,27.64,77.3,27.6,6.4909492064245216
2021-04-04 01:00:00+00:00,1819.1999999999998,279.54,21.3,21.2,23.9,21.5,27.4,70.2,27.49,78.23,27.4,6.507834299205837
2021-04-04 02:00:00+00:00,1800.0,281.56,21.3,21.2,23.9,21.5,27.2,71.27,27.25,79.49,27.2,6.392953544537576
2021-04-04 03:00:00+00:00,1800.0,279.7,21.3,21.2,23.9,21.5,27.16,71.28,27.05,80.83,27.1,6.435466571326422
2021-04-04 04:00:00+00:00,1800.0,278.8,21.3,21.2,23.9,21.5,27.05,72.05,27.13,80.09,27.1,6.456241032998565
2021-04-04 05:00:00+00:00,1800.0,279.8,21.3,21.2,23.9,21.5,26.96,73.34,26.93,82.44,26.9,6.433166547533952
2021-04-04 06:00:00+00:00,1800.0,280.68,21.3,21.2,23.9,21.5,26.86,74.31,26.76,84.1,26.8,6.412997007268063
2021-04-04 07:00:00+00:00,1800.0,279.42,21.3,21.2,23.9,21.5,26.76,74.05,26.69,83.2,26.7,6.441915396177796
2021-04-04 08:00:00+00:00,1816.8000000000002,280.42,21.3,21.2,23.9,21.5,26.92,73.15,26.88,82.36,26.9,6.478853148848157
2021-04-04 09:00:00+00:00,1824.0,280.06,21.3,21.2,23.9,21.5,26.9,73.48,26.88,82.62,26.9,6.512890094979647
2021-04-04 10:00:00+00:00,1821.6000000000001,275.45425229327316,21.3,21.2,23.9,21.5,26.68,75.19,26.62,84.83,26.7,6.613076345107798
2021-04-04 11:00:00+00:00,1807.1999999999998,279.04,21.3,21.2,23.7,21.5,26.56,75.73,26.51,85.2,26.5,6.476490825688073
2021-04-04 12:00:00+00:00,1800.0,279.3,21.3,21.4,23.9,21.5,26.57,75.26,26.49,84.79,26.5,6.4446831364124595
2021-04-04 13:00:00+00:00,1800.0,278.2,21.3,21.2,23.9,21.5,26.68,72.92,26.75,80.9,26.7,6.4701653486700215
2021-04-04 14:00:00+00:00,1800.0,278.93,21.3,21.2,23.9,21.5,26.88,69.8,26.94,77.97,26.9,6.453231993690173
2021-04-04 15:00:00+00:00,1800.0,279.23,21.3,21.2,23.9,21.5,26.85,70.92,26.85,79.55,26.9,6.446298750134297
2021-04-04 16:00:00+00:00,1800.0,280.0,21.3,21.2,23.9,21.5,26.62,75.13,26.52,85.05,26.6,6.428571428571429
2021-04-04 17:00:00+00:00,1800.0,278.31,21.3,21.2,23.9,21.5,26.36,76.95,26.24,87.12,26.3,6.467608062951385
2021-04-04 18:00:00+00:00,1800.0,278.41999999999996,21.3,21.2,23.9,21.5,26.32,76.97,26.17,87.34,26.2,6.465052797931184
2021-04-04 19:00:00+00:00,1740.0,263.79333333333335,21.3,21.2,23.7,21.5,26.14,76.92,26.01,86.98,26.1,6.59607268316106
2021-04-04 20:00:00+00:00,1752.0,275.45425229327316,21.3,21.2,23.9,21.5,26.04,75.8,25.92,85.53,26.0,6.360402808865207
2021-04-04 21:00:00+00:00,1752.0,270.73,21.3,21.2,23.9,21.5,26.0,75.89,25.92,85.23,26.0,6.4713921619325525
2021-04-04 22:00:00+00:00,1752.0,272.34,21.3,21.2,23.9,21.5,26.02,75.08,25.93,84.46,26.0,6.433135051773519
2021-04-04 23:00:00+00:00,1752.0,271.95,21.3,21.2,23.9,21.5,25.98,75.45,25.98,84.18,26.0,6.442360728075014
2021-04-05 00:00:00+00:00,1776.0,274.28,21.3,21.2,23.9,21.5,25.84,76.85,26.11,83.13,26.0,6.475134898643723
2021-04-05 01:00:00+00:00,1776.0,273.58,21.3,21.2,23.9,21.5,25.87,75.53,25.79,84.91,25.8,6.491702609839901
2021-04-05 02:00:00+00:00,1776.0,274.25,21.3,21.2,23.9,21.5,25.88,73.83,25.79,83.25,25.8,6.475843208751139
2021-04-05 03:00:00+00:00,1776.0,274.06666666666666,21.3,21.2,23.9,21.5,25.83,73.6,25.69,83.36,25.8,6.480175139868646
2021-04-05 04:00:00+00:00,1773.6000000000001,274.72,21.3,21.2,23.9,21.5,25.64,75.15,25.42,85.81,25.5,6.45602795573675
2021-04-05 05:00:00+00:00,1764.0,273.54,21.3,21.2,23.9,21.5,25.34,77.31,25.17,87.82,25.3,6.448782627769247
2021-04-05 06:00:00+00:00,1771.1999999999998,272.78,21.3,21.2,23.9,21.5,25.31,78.34,25.06,89.78,25.2,6.493144658699318
2021-04-05 07:00:00+00:00,1776.0,275.45425229327316,21.3,21.2,23.9,21.5,25.3,78.74,25.0,90.42,25.2,6.4475316144661
2021-04-05 08:00:00+00:00,1776.0,275.45425229327316,21.3,21.2,23.9,21.5,25.27,78.86,24.94,90.79,25.1,6.4475316144661
2021-04-05 09:00:00+00:00,1776.0,272.65333333333336,21.3,21.2,23.9,21.5,25.3,77.23,25.03,88.61,25.2,6.513765954325394
2021-04-05 10:00:00+00:00,1776.0,271.96,21.3,21.2,23.9,21.5,25.38,76.18,25.09,87.62,25.2,6.53037211354611
2021-04-05 11:00:00+00:00,1788.0,274.95000000000005,21.3,21.2,23.9,21.5,25.52,74.46,25.21,85.62,25.4,6.503000545553736
2021-04-05 12:00:00+00:00,1776.0,274.20000000000005,21.3,21.2,23.9,21.5,25.64,72.64,25.45,83.02,25.5,6.477024070021881
2021-04-05 13:00:00+00:00,1780.8000000000002,275.45425229327316,21.3,21.2,23.9,21.5,25.49,73.14,25.36,82.96,25.4,6.4649573755862795
2021-04-05 14:00:00+00:00,1795.1999999999998,275.08,21.3,21.2,23.9,21.5,25.68,71.39,25.61,80.68,25.6,6.52610149774611
2021-04-05 15:00:00+00:00,1812.0,282.084,21.3,21.2,23.9,21.5,25.78,70.62,25.75,79.44,25.8,6.423618496618029
2021-04-05 16:00:00+00:00,1800.0,275.45425229327316,21.3,21.2,23.9,21.5,25.76,71.16,25.65,80.8,25.7,6.534660420066993
2021-04-05 17:00:00+00:00,1800.0,275.45425229327316,21.3,21.2,23.9,21.5,25.65,72.24,25.48,82.69,25.6,6.534660420066993
2021-04-05 18:00:00+00:00,1797.6000000000001,275.36,21.3,21.2,23.9,21.5,25.64,72.45,25.49,82.61,25.6,6.528181289947705
2021-04-05 19:00:00+00:00,1800.0,274.12,21.3,21.2,23.9,21.5,25.73,72.27,25.54,82.45,25.6,6.566467240624544
2021-04-05 20:00:00+00:00,1795.1999999999998,275.2,21.3,21.2,23.9,21.5,25.62,73.57,25.64,82.25,25.6,6.523255813953488
2021-04-05 21:00:00+00:00,1776.0,275.6,21.3,21.2,23.9,21.5,25.73,72.69,25.64,82.21,25.7,6.444121915820029
2021-04-05 22:00:00+00:00,1776.0,274.38,21.3,21.2,23.9,21.5,25.68,73.29,25.55,82.88,25.6,6.472774983599388
2021-04-05 23:00:00+00:00,1776.0,275.0,21.3,21.2,23.9,21.5,25.61,74.23,25.49,83.87,25.5,6.458181818181818
2021-04-06 00:00:00+00:00,1778.3999999999999,274.84,21.3,21.2,23.9,21.5,25.6,74.28,25.46,84.02,25.5,6.47067384660166
2021-04-06 01:00:00+00:00,1776.0,275.45425229327316,21.3,21.2,23.9,21.5,25.42,75.85,25.37,85.01,25.4,6.4475316144661
2021-04-06 02:00:00+00:00,1776.0,275.9,21.3,21.2,23.9,21.5,25.5,74.96,25.35,84.79,25.4,6.437114896701704
2021-04-06 03:00:00+00:00,1776.0,274.78999999999996,21.3,21.2,23.9,21.5,25.49,74.66,25.36,84.4,25.4,6.463117289566579
2021-04-06 04:00:00+00:00,1776.0,275.45425229327316,21.2,21.2,23.9,21.5,25.47,74.7,25.3,84.97,25.4,6.4475316144661
2021-04-06 05:00:00+00:00,1776.0,275.45425229327316,21.2,21.2,23.9,21.5,25.43,75.19,25.21,85.73,25.3,6.4475316144661
2021-04-06 06:00:00+00:00,1785.6000000000001,274.66,21.2,21.2,23.9,21.5,25.45,74.76,25.23,85.39,25.3,6.501128668171558
2021-04-06 07:00:00+00:00,1800.0,273.5,21.2,21.2,23.7,21.5,25.39,75.19,25.3,84.79,25.3,6.581352833638026
2021-04-06 08:00:00+00:00,1800.0,274.48,21.2,21.2,23.9,21.5,25.51,74.33,25.39,84.04,25.4,6.557854852812591
2021-04-06 09:00:00+00:00,1800.0,274.74,21.2,21.1,23.9,21.5,25.83,71.28,25.77,80.48,25.8,6.551648831622625
2021-04-06 10:00:00+00:00,1800.0,275.7,21.2,21.1,23.9,21.5,26.41,67.29,26.36,76.15,26.4,6.528835690968444
2021-04-06 11:00:00+00:00,1800.0,275.02,21.2,21.1,23.9,21.5,26.83,63.7,26.7,73.6,26.8,6.544978547014763
2021-04-06 12:00:00+00:00,1792.8000000000002,274.49,21.2,21.1,23.7,21.5,26.78,63.37,26.62,73.68,26.7,6.531385478523808
2021-04-06 13:00:00+00:00,1800.0,275.86,21.2,21.1,23.9,21.5,26.71,63.61,26.58,73.71,26.6,6.525048937867034
2021-04-06 14:00:00+00:00,1800.0,274.86,21.2,21.1,23.9,21.5,26.64,64.04,26.51,74.23,26.6,6.5487884741322855
2021-04-06 15:00:00+00:00,1800.0,274.68,21.2,21.1,23.9,21.5,26.45,65.33,26.35,75.58,26.4,6.55307994757536
2021-04-06 16:00:00+00:00,1800.0,275.45425229327316,21.2,21.1,23.9,21.5,26.38,65.02,26.27,75.09,26.3,6.534660420066993
2021-04-06 17:00:00+00:00,1800.0,275.45425229327316,21.2,21.1,23.9,21.5,26.15,66.91,26.02,77.02,26.1,6.534660420066993
2021-04-06 18:00:00+00:00,1800.0,274.28,21.2,21.1,23.9,21.5,25.87,69.23,25.7,79.77,25.8,6.562636721598367
2021-04-06 19:00:00+00:00,1797.6000000000001,275.34,21.2,21.1,23.9,21.5,25.98,69.13,25.73,79.75,25.9,6.528655480496841
2021-04-06 20:00:00+00:00,1776.0,274.66,21.2,21.1,23.9,21.5,26.02,69.23,25.66,80.02,25.8,6.466176363503968
2021-04-06 21:00:00+00:00,1776.0,274.25,21.2,21.1,23.9,21.5,26.03,68.6,25.65,79.79,25.8,6.475843208751139
2021-04-06 22:00:00+00:00,1776.0,275.92,21.2,21.1,23.9,21.5,26.07,68.01,25.74,79.07,25.9,6.43664830385619
2021-04-06 23:00:00+00:00,1776.0,274.62,21.2,21.1,23.9,21.5,26.05,68.49,25.68,79.96,25.9,6.467118199694123
2021-04-07 00:00:00+00:00,1776.0,274.0,21.2,21.1,23.9,21.5,25.62,69.96,25.32,81.03,25.5,6.481751824817518
2021-04-07 01:00:00+00:00,1776.0,275.58,21.2,21.1,23.9,21.5,25.49,70.18,25.12,81.86,25.3,6.444589592858699
2021-04-07 02:00:00+00:00,1776.0,274.36,21.2,21.1,23.9,21.5,25.62,67.81,25.26,78.79,25.4,6.473246828983816
2021-04-07 03:00:00+00:00,1776.0,274.16,21.2,21.1,23.9,21.5,25.58,64.73,25.21,75.51,25.4,6.477969069156696
2021-04-07 04:00:00+00:00,1776.0,275.16,21.2,21.1,23.9,21.5,25.53,62.41,25.21,72.64,25.4,6.4544265154819005
2021-04-07 05:00:00+00:00,1776.0,274.14,21.2,21.1,23.9,21.5,25.22,63.52,25.14,72.14,25.2,6.478441672138324
2021-04-07 06:00:00+00:00,1725.6000000000001,263.08,21.2,21.1,23.9,21.5,25.21,64.6,24.77,76.06,25.0,6.5592215295727545
2021-04-07 07:00:00+00:00,1732.8000000000002,275.45425229327316,21.2,21.1,23.9,21.5,25.01,67.26,24.73,78.4,24.9,6.2906997643844935
2021-04-07 08:00:00+00:00,1752.0,268.5,21.2,21.1,23.9,21.5,25.29,63.79,24.98,74.51,25.1,6.5251396648044695
2021-04-07 09:00:00+00:00,1766.3999999999999,270.64,21.2,21.1,23.9,21.5,25.45,60.55,25.16,71.07,25.3,6.52675140407922
2021-04-07 10:00:00+00:00,1773.6000000000001,272.34,21.2,21.1,23.9,21.5,25.66,57.68,25.52,67.65,25.6,6.5124476756994945
2021-04-07 11:00:00+00:00,1773.6000000000001,273.42,21.2,21.1,23.9,21.5,25.87,56.6,25.83,65.86,25.8,6.486723721746763
2021-04-07 12:00:00+00:00,1756.8000000000002,272.8866666666667,21.2,21.1,23.9,21.5,25.96,57.22,25.91,66.73,25.9,6.437837441672977
2021-04-07 13:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,21.5,26.23,57.31,26.16,67.15,26.2,6.4475316144661
2021-04-07 14:00:00+00:00,1776.0,273.1,21.2,21.1,23.9,21.5,26.5,55.99,26.43,65.31,26.5,6.503112413035518
2021-04-07 15:00:00+00:00,1776.0,273.67,21.2,21.1,23.9,21.5,26.43,56.64,26.41,65.7,26.4,6.489567727555084
2021-04-07 16:00:00+00:00,1800.0,274.8,21.2,21.1,23.9,21.5,26.24,59.11,26.15,68.64,26.2,6.550218340611353
2021-04-07 17:00:00+00:00,1800.0,276.3,21.2,21.1,23.9,21.5,25.91,62.93,25.87,72.25,25.9,6.514657980456025
2021-04-07 18:00:00+00:00,1800.0,277.27333333333337,21.2,21.1,23.9,21.5,25.77,65.57,25.67,75.44,25.7,6.491789088985597
2021-04-07 19:00:00+00:00,1800.0,276.36,21.2,21.1,23.9,21.5,25.83,66.46,25.65,76.67,25.7,6.513243595310464
2021-04-07 20:00:00+00:00,1800.0,277.36,21.2,21.1,23.9,21.5,25.69,63.42,25.52,74.08,25.6,6.489760599942313
2021-04-07 21:00:00+00:00,1800.0,275.94,21.2,21.1,23.9,21.5,25.65,63.65,25.4,73.99,25.5,6.523157208088715
2021-04-07 22:00:00+00:00,1776.0,273.84,21.2,21.1,23.9,21.5,25.73,60.0,25.44,70.09,25.6,6.485539000876424
2021-04-07 23:00:00+00:00,1759.1999999999998,269.25333333333333,21.2,21.1,23.9,21.5,25.6,60.47,25.29,70.55,25.4,6.53362384866792
2021-04-08 00:00:00+00:00,1716.0,265.48,21.2,21.1,23.9,21.5,25.59,59.57,25.13,70.25,25.4,6.463763748681632
2021-04-08 01:00:00+00:00,1728.0,275.45425229327316,21.2,21.1,23.9,21.5,25.52,61.06,25.25,71.0,25.4,6.273274003264314
2021-04-08 02:00:00+00:00,1747.1999999999998,268.83000000000004,21.2,21.1,23.9,21.5,25.3,63.03,25.09,72.57,25.2,6.499274634527395
2021-04-08 03:00:00+00:00,1752.0,269.46,21.2,21.1,23.9,21.5,25.27,64.26,25.02,74.15,25.1,6.501892674237364
2021-04-08 04:00:00+00:00,1752.0,270.5,21.2,21.1,23.9,21.5,24.95,65.7,24.91,73.9,24.9,6.476894639556377
2021-04-08 05:00:00+00:00,1752.0,275.45425229327316,21.2,21.1,23.9,21.5,25.07,65.44,24.83,75.22,25.0,6.360402808865207
2021-04-08 06:00:00+00:00,1752.0,271.06666666666666,21.2,21.1,23.9,21.5,25.15,63.95,24.85,74.05,25.0,6.463354648303
2021-04-08 07:00:00+00:00,1752.0,275.45425229327316,21.2,21.1,23.9,21.5,25.27,60.42,24.97,70.11,25.1,6.360402808865207
2021-04-08 08:00:00+00:00,1761.6000000000001,269.18,21.2,21.1,23.9,21.5,25.42,51.25,25.2,60.9,25.3,6.544319786016792
2021-04-08 09:00:00+00:00,1776.0,270.43,21.2,21.1,23.9,21.5,25.64,41.27,25.54,51.35,25.6,6.567318714639648
2021-04-08 10:00:00+00:00,1795.1999999999998,275.39,21.2,21.1,23.9,21.5,25.82,41.14,25.75,50.99,25.8,6.518755219870002
2021-04-08 11:00:00+00:00,1795.1999999999998,275.32,21.2,21.1,23.9,21.5,26.33,39.46,26.33,48.51,26.3,6.520412610780182
2021-04-08 12:00:00+00:00,1792.8000000000002,275.45,21.2,21.1,23.9,21.5,26.76,42.0,26.8,50.94,26.8,6.508622254492649
2021-04-08 13:00:00+00:00,1790.3999999999999,274.3,21.2,21.1,23.9,21.5,26.75,43.6,26.74,53.2,26.7,6.52716004374772
2021-04-08 14:00:00+00:00,1800.0,275.36,21.2,21.1,23.9,21.5,26.69,44.65,26.64,54.19,26.7,6.5368971528181286
2021-04-08 15:00:00+00:00,1800.0,274.62000000000006,21.2,21.1,23.9,21.5,26.47,48.2,26.43,58.05,26.5,6.5545116888791775
2021-04-08 16:00:00+00:00,1800.0,275.45425229327316,21.2,21.1,23.9,21.5,26.66,47.85,26.41,57.44,26.5,6.534660420066993
2021-04-08 17:00:00+00:00,1797.6000000000001,275.31,21.2,21.1,23.9,21.5,26.57,50.33,26.45,59.56,26.5,6.529366895499619
2021-04-08 18:00:00+00:00,1718.3999999999999,262.73333333333335,21.2,21.1,23.9,21.5,26.22,51.13,26.26,59.64,26.2,6.540471961431108
2021-04-08 19:00:00+00:00,1728.0,275.45425229327316,21.2,21.1,23.9,21.5,26.4,52.95,26.33,61.61,26.4,6.273274003264314
2021-04-08 20:00:00+00:00,1740.0,267.4,21.2,21.1,23.9,21.5,26.13,59.29,25.98,68.77,26.1,6.507105459985041
2021-04-08 21:00:00+00:00,1752.0,269.68666666666667,21.2,21.1,23.9,21.5,26.05,62.45,25.84,72.74,25.9,6.4964279534274345
2021-04-08 22:00:00+00:00,1752.0,272.04,21.2,21.1,23.9,21.5,25.9,63.35,25.77,72.82,25.8,6.440229378032642
2021-04-08 23:00:00+00:00,1752.0,275.45425229327316,21.2,21.1,23.9,21.5,25.79,62.35,25.49,72.92,25.6,6.360402808865207
2021-04-09 00:00:00+00:00,1752.0,271.68,21.2,21.1,23.9,21.5,25.77,62.17,25.53,72.4,25.6,6.448763250883392
2021-04-09 01:00:00+00:00,1752.0,270.84,21.2,21.1,23.9,21.5,25.67,64.24,25.3,75.23,25.5,6.468763845813027
2021-04-09 02:00:00+00:00,1752.0,271.84,21.2,21.1,23.9,21.5,25.32,69.37,24.83,81.01,25.1,6.444967628016481
2021-04-09 03:00:00+00:00,1752.0,272.1,21.2,21.1,23.9,21.5,25.26,70.29,24.9,82.01,25.1,6.4388092613009915
2021-04-09 04:00:00+00:00,1752.0,270.76,21.2,21.1,23.9,21.5,25.17,71.96,24.85,83.52,25.0,6.470675136652386
2021-04-09 05:00:00+00:00,1752.0,271.86,21.2,21.1,23.9,21.5,25.08,72.61,24.72,84.42,24.9,6.444493489295961
2021-04-09 06:00:00+00:00,1752.0,270.94,21.2,21.1,23.9,21.5,24.71,75.7,24.27,88.52,24.5,6.466376319480328
2021-04-09 07:00:00+00:00,1752.0,272.5,21.2,21.1,23.9,21.5,24.69,75.41,24.23,88.67,24.5,6.429357798165138
2021-04-09 08:00:00+00:00,1764.0,271.15,21.2,21.1,23.9,21.5,24.49,76.2,24.05,89.03,24.3,6.505624193250969
2021-04-09 09:00:00+00:00,1776.0,271.18,21.2,21.1,23.9,21.5,24.41,77.36,24.01,90.37,24.2,6.549155542444133
2021-04-09 10:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,21.5,24.37,76.87,24.01,89.55,24.2,6.4475316144661
2021-04-09 11:00:00+00:00,1768.8000000000002,271.69000000000005,21.2,21.1,23.9,21.5,24.25,77.87,23.95,90.4,24.1,6.5103610732820485
2021-04-09 12:00:00+00:00,1752.0,271.74666666666667,21.2,21.1,23.9,21.5,24.57,74.96,24.27,86.7,24.4,6.44718119817477
2021-04-09 13:00:00+00:00,1756.8000000000002,270.38,21.2,21.1,23.9,21.5,24.75,72.36,24.67,82.13,24.7,6.497522006065538
2021-04-09 14:00:00+00:00,1776.0,271.94,21.2,21.1,23.9,21.5,24.85,72.28,24.64,83.38,24.7,6.530852393910421
2021-04-09 15:00:00+00:00,1776.0,272.12,21.2,21.1,23.9,21.5,24.86,72.22,24.67,82.95,24.8,6.526532412171101
2021-04-09 16:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,21.5,24.92,71.78,24.72,82.83,24.8,6.4475316144661
2021-04-09 17:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,21.5,24.96,71.72,24.71,83.17,24.8,6.4475316144661
2021-04-09 18:00:00+00:00,1776.0,271.76,21.2,21.1,23.9,21.5,24.95,71.1,24.66,82.18,24.8,6.535178098322049
2021-04-09 19:00:00+00:00,1771.1999999999998,275.45425229327316,21.2,21.1,23.9,21.5,24.91,71.46,24.58,82.49,24.7,6.430105853345921
2021-04-09 20:00:00+00:00,1752.0,270.66,21.2,21.1,23.9,21.5,24.91,70.59,24.57,82.13,24.7,6.473065839060075
2021-04-09 21:00:00+00:00,1752.0,271.6466666666667,21.2,21.3,23.9,21.5,24.74,73.25,24.54,84.0,24.6,6.449554568434485
2021-04-09 22:00:00+00:00,1752.0,275.45425229327316,21.2,21.1,23.9,21.5,24.73,73.23,24.58,83.1,24.7,6.360402808865207
2021-04-09 23:00:00+00:00,1752.0,272.82,21.2,21.1,23.7,21.5,24.59,74.3,24.59,83.25,24.6,6.4218165823619975
2021-04-10 00:00:00+00:00,1752.0,271.34000000000003,21.2,21.1,23.9,21.5,24.54,72.28,24.32,83.31,24.4,6.456843812191346
2021-04-10 01:00:00+00:00,1752.0,275.45425229327316,21.2,21.1,23.9,21.5,24.25,71.82,23.97,83.75,24.1,6.360402808865207
2021-04-10 02:00:00+00:00,1752.0,275.45425229327316,21.2,21.1,23.9,21.5,24.2,71.63,23.83,83.29,24.0,6.360402808865207
2021-04-10 03:00:00+00:00,1752.0,271.90999999999997,21.2,21.1,23.9,21.5,24.31,71.01,23.9,82.64,24.1,6.4433084476481195
2021-04-10 04:00:00+00:00,1752.0,275.45425229327316,21.2,21.1,23.9,21.5,24.11,72.84,23.77,83.79,23.9,6.360402808865207
2021-04-10 05:00:00+00:00,1752.0,271.47,21.2,21.1,23.9,21.5,24.06,72.99,23.91,82.63,24.0,6.453751795778539
2021-04-10 06:00:00+00:00,1752.0,271.49,21.2,21.1,23.9,21.5,24.16,71.53,23.92,81.92,24.0,6.453276363770304
2021-04-10 07:00:00+00:00,1752.0,272.36,21.2,21.1,23.9,21.5,24.48,69.6,24.2,79.82,24.3,6.43266265237186
2021-04-10 08:00:00+00:00,1754.3999999999999,270.94,21.2,21.1,23.9,21.5,24.91,65.8,24.95,73.84,24.9,6.47523436923304
2021-04-10 09:00:00+00:00,1776.0,271.5933333333333,21.2,21.1,23.9,21.5,25.23,60.42,25.53,67.42,25.4,6.53918849259923
2021-04-10 10:00:00+00:00,1776.0,270.38,21.2,21.1,23.9,21.5,25.7,54.75,25.7,63.88,25.7,6.568533175530734
2021-04-10 11:00:00+00:00,1759.1999999999998,271.62,21.2,21.1,23.9,21.5,26.2,49.39,26.21,58.6,26.2,6.476695383256018
2021-04-10 12:00:00+00:00,1752.0,271.85333333333335,21.1,21.1,23.9,21.5,26.59,48.19,26.53,58.1,26.6,6.444651527784589
2021-04-10 13:00:00+00:00,1756.8000000000002,270.5,21.1,21.1,23.9,21.5,26.42,45.9,26.38,55.96,26.4,6.49463955637708
2021-04-10 14:00:00+00:00,1776.0,271.54,21.1,21.1,23.9,21.5,26.18,48.2,26.1,58.94,26.1,6.540472858510716
2021-04-10 15:00:00+00:00,1776.0,271.58,21.1,21.1,23.9,21.5,26.12,50.66,26.04,61.43,26.1,6.539509536784742
2021-04-10 16:00:00+00:00,1776.0,275.45425229327316,21.1,21.1,23.9,21.5,25.87,56.43,25.75,67.21,25.8,6.4475316144661
2021-04-10 17:00:00+00:00,1766.3999999999999,270.32,21.1,21.1,23.9,21.5,25.68,58.43,25.58,68.7,25.6,6.534477656111275
2021-04-10 18:00:00+00:00,1764.0,271.54999999999995,21.1,21.1,23.9,21.5,25.59,60.58,25.43,71.15,25.5,6.4960412447063165
2021-04-10 19:00:00+00:00,1754.3999999999999,275.45425229327316,21.1,21.0,23.9,21.5,25.63,62.83,25.32,73.87,25.5,6.369115689425296
2021-04-10 20:00:00+00:00,1752.0,271.14,21.1,21.0,23.9,21.5,25.59,61.96,25.22,73.27,25.4,6.461606550121709
2021-04-10 21:00:00+00:00,1752.0,271.42,21.1,21.0,23.9,21.5,25.64,61.12,25.46,70.96,25.5,6.4549406823373365
2021-04-10 22:00:00+00:00,1752.0,275.45425229327316,21.1,21.0,23.9,21.5,25.55,61.88,25.26,72.56,25.4,6.360402808865207
2021-04-10 23:00:00+00:00,1752.0,275.45425229327316,21.1,21.0,23.9,21.5,25.4,63.31,25.12,73.82,25.3,6.360402808865207
