Timestamp,coolingload,Electric_power,HR_SYS/冷机1LDS出水温度 (°C),HR_SYS/冷机1LDS回水温度 (°C),HR_SYS/冷机1LQS出水温度 (°C),HR_SYS/冷机1LQS回水温度 (°C),HR_SYS/室外1温度 (°C),HR_SYS/室外1湿度 (%),HR_SYS/室外2温度 (°C),HR_SYS/室外2湿度 (%),HR_SYS/室外温度值 (°C),cop
2021-04-11 00:00:00+00:00,1752.0,270.92,21.1,21.0,23.9,21.5,25.22,64.76,24.96,75.21,25.1,6.4668536837442785
2021-04-11 01:00:00+00:00,1752.0,271.92,21.1,21.0,23.9,21.5,25.16,64.24,24.87,74.93,25.0,6.44307149161518
2021-04-11 02:00:00+00:00,1752.0,270.8,21.1,21.0,23.9,21.5,25.05,63.76,24.67,74.92,24.9,6.469719350073855
2021-04-11 03:00:00+00:00,1752.0,271.04,21.1,21.0,23.9,18.2,24.91,65.23,24.51,76.67,24.7,6.463990554899645
2021-04-11 04:00:00+00:00,1752.0,275.45425229327316,21.1,21.0,23.9,21.5,24.87,65.09,24.58,75.56,24.7,6.360402808865207
2021-04-11 05:00:00+00:00,1752.0,275.45425229327316,21.1,21.0,23.9,21.5,24.74,65.86,24.33,77.19,24.5,6.360402808865207
2021-04-11 06:00:00+00:00,1752.0,270.67,21.1,21.0,23.9,21.5,24.7,66.02,24.48,76.22,24.6,6.472826689326486
2021-04-11 07:00:00+00:00,1752.0,275.45425229327316,21.1,21.0,23.9,21.5,25.0,64.26,25.02,72.5,25.0,6.360402808865207
2021-04-11 08:00:00+00:00,1752.0,275.45425229327316,21.1,21.0,23.9,21.5,25.36,60.63,25.29,69.72,25.3,6.360402808865207
2021-04-11 09:00:00+00:00,1756.8000000000002,270.93333333333334,21.1,21.0,23.9,21.5,25.99,55.18,25.91,65.01,26.0,6.484251968503938
2021-04-11 10:00:00+00:00,1771.1999999999998,272.36,21.1,21.0,23.9,21.5,26.4,54.23,26.39,63.09,26.4,6.5031575855485375
2021-04-11 11:00:00+00:00,1756.8000000000002,271.84000000000003,21.1,21.0,23.9,21.5,26.99,48.58,27.41,55.48,27.2,6.462625073572689
2021-04-11 12:00:00+00:00,1752.0,272.9666666666667,21.1,21.0,23.9,21.5,27.41,48.06,27.44,57.24,27.4,6.418366100867016
2021-04-11 13:00:00+00:00,1771.1999999999998,275.45425229327316,21.1,21.0,23.9,21.5,27.15,51.27,27.13,61.02,27.1,6.430105853345921
2021-04-11 14:00:00+00:00,1776.0,275.45425229327316,21.0,21.0,23.9,21.5,27.14,52.68,27.1,62.66,27.1,6.4475316144661
2021-04-11 15:00:00+00:00,1776.0,273.94,21.0,21.0,23.9,21.5,26.81,56.76,26.72,67.23,26.8,6.4831714974081915
2021-04-11 16:00:00+00:00,1776.0,275.45425229327316,21.0,21.0,23.9,21.5,26.6,60.79,26.51,70.84,26.6,6.4475316144661
2021-04-11 17:00:00+00:00,1776.0,273.44,21.0,21.0,23.9,21.5,26.2,66.06,26.05,76.53,26.1,6.495026331187829
2021-04-11 18:00:00+00:00,1776.0,273.11,21.0,21.0,23.9,21.5,25.88,69.27,25.7,80.21,25.8,6.502874299732708
2021-04-11 19:00:00+00:00,1776.0,275.45425229327316,21.0,21.0,23.9,21.5,25.96,70.04,25.63,81.43,25.8,6.4475316144661
2021-04-11 20:00:00+00:00,1776.0,274.46,21.0,21.0,23.9,21.5,26.12,69.16,25.68,81.42,25.9,6.470888289732566
2021-04-11 21:00:00+00:00,1776.0,273.65,21.0,21.0,23.9,21.5,26.02,69.53,25.6,81.74,25.8,6.49004202448383
2021-04-11 22:00:00+00:00,1754.3999999999999,272.98,21.0,21.0,23.9,21.5,26.11,66.92,25.74,78.67,25.9,6.426844457469411
2021-04-11 23:00:00+00:00,1752.0,272.42,21.0,21.0,23.9,21.5,25.95,67.78,25.83,77.6,25.9,6.431245870347258
2021-04-12 00:00:00+00:00,1766.3999999999999,273.06666666666666,21.1,21.0,23.9,21.5,25.82,68.43,25.67,78.44,25.7,6.46875
2021-04-12 01:00:00+00:00,1752.0,272.24,21.1,21.0,23.9,21.5,25.68,69.49,25.43,80.07,25.6,6.435498089920658
2021-04-12 02:00:00+00:00,1752.0,273.3,21.1,21.0,23.9,21.5,25.28,72.83,25.31,81.5,25.3,6.410537870472009
2021-04-12 03:00:00+00:00,1752.0,272.7,21.1,21.0,23.9,21.5,25.22,74.06,25.2,82.86,25.2,6.424642464246425
2021-04-12 04:00:00+00:00,1752.0,272.22,21.1,21.0,23.9,21.5,25.45,72.31,25.26,82.92,25.4,6.435970905884945
2021-04-12 05:00:00+00:00,1752.0,273.4,21.1,21.0,23.9,21.5,25.5,71.86,25.26,82.75,25.4,6.408193123628384
2021-04-12 06:00:00+00:00,1776.0,272.88,21.1,21.0,23.9,21.5,25.39,72.93,25.23,83.35,25.3,6.508355321020229
2021-04-12 07:00:00+00:00,1776.0,275.45425229327316,21.1,21.0,23.9,21.5,25.33,74.24,25.41,82.57,25.4,6.4475316144661
2021-04-12 08:00:00+00:00,1785.6000000000001,274.8,21.1,21.0,23.9,21.5,25.7,73.16,26.11,78.53,25.9,6.497816593886463
2021-04-12 09:00:00+00:00,1800.0,276.4533333333333,21.1,21.0,23.9,18.2,26.38,69.51,26.45,77.54,26.4,6.511044660943378
2021-04-12 10:00:00+00:00,1800.0,275.45425229327316,21.1,21.0,23.9,21.5,27.12,65.72,27.11,74.44,27.1,6.534660420066993
2021-04-12 11:00:00+00:00,1800.0,276.43,21.1,21.0,23.9,21.5,27.35,64.9,27.27,73.92,27.3,6.5115942553268455
2021-04-12 12:00:00+00:00,1800.0,276.18,21.1,21.0,23.9,21.5,27.23,66.3,27.18,75.85,27.2,6.51748859439496
2021-04-12 13:00:00+00:00,1800.0,274.94,21.1,21.0,23.9,21.5,27.22,65.82,27.18,75.42,27.2,6.546882956281371
2021-04-12 14:00:00+00:00,1800.0,273.94,21.1,21.0,23.9,21.5,27.32,63.3,27.28,72.41,27.3,6.570781923048843
2021-04-12 15:00:00+00:00,1800.0,275.16999999999996,21.1,21.0,23.9,21.5,27.55,61.34,27.53,70.49,27.5,6.541410764254826
2021-04-12 16:00:00+00:00,1800.0,274.3,21.1,21.0,23.9,21.5,27.5,62.84,27.44,72.52,27.5,6.562158220925993
2021-04-12 17:00:00+00:00,1788.0,275.54,21.1,21.0,23.9,21.5,27.42,64.05,27.33,73.77,27.4,6.489075996225593
2021-04-12 18:00:00+00:00,1776.0,274.42999999999995,21.1,21.0,23.9,21.5,27.05,68.24,26.91,78.0,27.0,6.471595671027221
2021-04-12 19:00:00+00:00,1776.0,273.08,21.1,21.0,23.9,21.5,26.96,68.72,26.8,78.42,26.9,6.5035886919584005
2021-04-12 20:00:00+00:00,1776.0,273.78,21.2,21.0,23.9,21.5,26.87,68.0,26.74,77.7,26.8,6.48696033311418
2021-04-12 21:00:00+00:00,1756.8000000000002,273.3333333333333,21.2,21.1,23.9,21.5,26.89,67.13,26.77,76.78,26.8,6.427317073170733
2021-04-12 22:00:00+00:00,1771.1999999999998,275.45425229327316,21.2,21.1,23.9,21.5,26.72,67.76,26.6,77.5,26.7,6.430105853345921
2021-04-12 23:00:00+00:00,1759.1999999999998,275.45425229327316,21.2,21.1,23.9,21.5,26.47,69.92,26.45,78.81,26.5,6.386541450545474
2021-04-13 00:00:00+00:00,1773.6000000000001,274.02,21.2,21.1,23.9,21.5,26.32,70.88,26.23,80.41,26.3,6.47252025399606
2021-04-13 01:00:00+00:00,1773.6000000000001,273.02,21.2,21.1,23.9,21.5,26.14,71.81,26.03,81.43,26.1,6.496227382609334
2021-04-13 02:00:00+00:00,1768.8000000000002,273.89,21.2,21.1,23.9,21.5,26.08,71.88,25.89,82.13,26.0,6.458067107232831
2021-04-13 03:00:00+00:00,1752.0,274.07,21.2,21.1,23.9,21.5,25.9,73.33,25.75,83.41,25.8,6.392527456489218
2021-04-13 04:00:00+00:00,1752.0,275.45425229327316,21.2,21.1,23.9,21.5,25.86,73.09,25.73,82.86,25.8,6.360402808865207
2021-04-13 05:00:00+00:00,1752.0,275.45425229327316,21.2,21.1,23.9,21.5,25.76,74.24,25.69,83.66,25.7,6.360402808865207
2021-04-13 06:00:00+00:00,1768.8000000000002,273.74,21.2,21.1,23.9,21.5,25.8,74.29,25.72,83.79,25.8,6.461605903411997
2021-04-13 07:00:00+00:00,1776.0,275.45425229327316,21.1,21.1,23.9,21.5,26.0,73.79,26.08,81.87,26.0,6.4475316144661
2021-04-13 08:00:00+00:00,1780.8000000000002,274.74,21.1,21.1,23.9,21.5,26.5,71.91,26.72,78.87,26.6,6.481764577418651
2021-04-13 09:00:00+00:00,1800.0,276.19,21.1,21.1,23.9,21.5,27.14,67.09,27.44,73.42,27.3,6.517252615952787
2021-04-13 10:00:00+00:00,1800.0,277.34,21.1,21.1,23.9,21.5,27.74,63.76,28.01,70.19,27.9,6.490228600274032
2021-04-13 11:00:00+00:00,1797.6000000000001,276.12,21.1,21.1,23.9,21.5,28.15,62.98,28.13,71.79,28.1,6.510212950890917
2021-04-13 12:00:00+00:00,1795.1999999999998,276.20666666666665,21.1,21.0,23.9,21.5,28.3,63.36,28.27,72.42,28.3,6.499481064903092
2021-04-13 13:00:00+00:00,1800.0,275.45425229327316,21.1,21.0,23.9,21.5,28.26,63.46,28.23,72.65,28.2,6.534660420066993
2021-04-13 14:00:00+00:00,1800.0,276.39,21.1,21.0,23.9,21.5,28.22,62.44,28.17,71.52,28.2,6.512536633018561
2021-04-13 15:00:00+00:00,1800.0,275.94,21.1,21.0,23.9,21.5,28.27,61.16,28.19,70.64,28.2,6.523157208088715
2021-04-13 16:00:00+00:00,1800.0,274.84,21.1,21.0,23.9,21.5,28.2,60.09,28.06,69.42,28.1,6.549265026924757
2021-04-13 17:00:00+00:00,1800.0,275.46000000000004,21.1,21.0,23.9,21.5,27.92,63.53,27.77,73.11,27.8,6.534524068830319
2021-04-13 18:00:00+00:00,1790.3999999999999,275.54,21.1,21.0,23.9,21.5,27.59,66.76,27.4,76.52,27.5,6.497786165348042
2021-04-13 19:00:00+00:00,1776.0,274.1,21.1,21.0,23.9,21.5,27.52,66.84,27.2,77.57,27.4,6.479387085005472
2021-04-13 20:00:00+00:00,1776.0,275.45425229327316,21.1,21.0,23.9,21.5,27.51,66.25,27.28,76.39,27.4,6.4475316144661
2021-04-13 21:00:00+00:00,1776.0,273.6333333333334,21.1,21.0,23.9,21.5,27.42,66.31,27.31,75.6,27.4,6.490437324887318
2021-04-13 22:00:00+00:00,1752.0,272.42,21.1,21.0,23.9,21.5,27.4,65.13,27.25,74.8,27.3,6.431245870347258
2021-04-13 23:00:00+00:00,1764.0,273.37,21.1,21.0,23.9,21.5,27.11,67.05,27.05,76.22,27.1,6.452792918023192
2021-04-14 00:00:00+00:00,1768.8000000000002,273.84000000000003,21.2,21.0,23.9,21.5,27.06,67.97,26.96,77.58,27.0,6.459246275197195
2021-04-14 01:00:00+00:00,1761.6000000000001,275.45425229327316,21.2,21.1,23.9,21.5,26.92,69.33,26.86,78.29,26.9,6.395254331105565
2021-04-14 02:00:00+00:00,1752.0,275.45425229327316,21.2,21.1,23.9,21.5,26.76,70.81,26.62,80.58,26.7,6.360402808865207
2021-04-14 03:00:00+00:00,1752.0,272.87,21.2,21.1,23.9,21.5,26.51,72.59,26.56,80.81,26.5,6.420639865137245
2021-04-14 04:00:00+00:00,1752.0,275.45425229327316,21.2,21.1,23.9,21.5,26.62,71.92,26.44,82.28,26.5,6.360402808865207
2021-04-14 05:00:00+00:00,1752.0,275.45425229327316,21.2,21.1,23.9,21.5,26.38,74.18,26.39,82.62,26.4,6.360402808865207
2021-04-14 06:00:00+00:00,1771.1999999999998,274.28999999999996,21.2,21.1,23.9,21.5,26.24,76.77,26.07,87.19,26.2,6.457399103139013
2021-04-14 07:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,21.5,26.02,79.03,25.88,89.1,25.9,6.4475316144661
2021-04-14 08:00:00+00:00,1776.0,273.76,21.2,21.1,23.9,18.2,25.69,79.62,25.57,89.55,25.6,6.487434248977206
2021-04-14 09:00:00+00:00,1776.0,272.88000000000005,21.2,21.1,23.9,21.5,25.76,78.45,25.68,88.13,25.7,6.508355321020227
2021-04-14 10:00:00+00:00,1776.0,272.24,21.2,21.1,23.9,21.5,25.85,77.03,25.77,86.53,25.8,6.5236555980017625
2021-04-14 11:00:00+00:00,1776.0,273.24,21.2,21.1,23.9,21.5,26.12,74.7,26.08,83.67,26.1,6.499780412823891
2021-04-14 12:00:00+00:00,1773.6000000000001,274.45,21.2,21.1,23.9,21.5,26.54,71.3,26.61,79.47,26.6,6.462379304062671
2021-04-14 13:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,21.5,26.8,69.4,26.75,78.72,26.8,6.4475316144661
2021-04-14 14:00:00+00:00,1776.0,273.95,21.2,21.1,23.9,21.5,26.63,70.89,26.58,80.31,26.6,6.482934842124475
2021-04-14 15:00:00+00:00,1776.0,274.38,21.2,21.1,23.9,21.5,26.56,71.46,26.49,81.01,26.5,6.472774983599388
2021-04-14 16:00:00+00:00,1776.0,273.24,21.2,21.1,23.9,21.5,26.35,73.03,26.28,82.31,26.3,6.499780412823891
2021-04-14 17:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,21.5,26.09,75.01,26.02,84.37,26.1,6.4475316144661
2021-04-14 18:00:00+00:00,1771.1999999999998,272.5733333333333,21.2,21.1,23.9,21.5,25.92,75.61,25.84,84.97,25.9,6.498067798268355
2021-04-14 19:00:00+00:00,1768.8000000000002,273.48,21.2,21.1,23.9,21.5,25.83,76.23,25.74,85.69,25.8,6.467749012724879
2021-04-14 20:00:00+00:00,1771.1999999999998,274.08000000000004,21.2,21.1,23.9,21.5,25.69,76.76,25.6,86.77,25.6,6.462346760070051
2021-04-14 21:00:00+00:00,1752.0,273.08,21.2,21.1,23.9,21.5,25.41,77.65,25.29,88.27,25.3,6.415702358283287
2021-04-14 22:00:00+00:00,1752.0,275.45425229327316,21.2,21.1,23.9,21.5,25.39,77.43,25.24,87.92,25.3,6.360402808865207
2021-04-14 23:00:00+00:00,1752.0,272.44,21.2,21.1,23.9,21.5,25.31,78.2,25.15,88.58,25.2,6.43077374834826
2021-04-15 00:00:00+00:00,1752.0,271.80999999999995,21.2,21.1,23.9,21.5,25.28,78.22,25.05,89.27,25.2,6.445678966925427
2021-04-15 01:00:00+00:00,1752.0,270.76,21.2,21.1,23.9,21.5,25.14,78.55,24.89,89.91,25.0,6.470675136652386
2021-04-15 02:00:00+00:00,1708.8000000000002,258.65999999999997,21.2,21.1,23.9,21.5,25.19,76.39,24.95,87.66,25.1,6.606355833913247
2021-04-15 03:00:00+00:00,1732.8000000000002,268.28000000000003,21.2,21.1,23.9,21.5,25.21,75.32,24.92,86.65,25.1,6.458923512747876
2021-04-15 04:00:00+00:00,1747.1999999999998,271.12,21.2,21.1,23.9,21.5,25.09,75.31,24.86,86.27,25.0,6.444378872823841
2021-04-15 05:00:00+00:00,1737.6000000000001,269.31,21.2,21.1,23.9,21.5,25.05,75.12,24.77,86.4,24.9,6.452044112732539
2021-04-15 06:00:00+00:00,1752.0,269.44,21.2,21.1,23.9,21.5,25.16,73.07,25.0,82.9,25.1,6.502375296912114
2021-04-15 07:00:00+00:00,1752.0,275.45425229327316,21.2,21.1,23.9,21.5,25.06,73.07,24.85,83.96,25.0,6.360402808865207
2021-04-15 08:00:00+00:00,1752.0,270.72,21.2,21.1,23.9,21.5,25.12,73.01,25.11,81.84,25.1,6.471631205673758
2021-04-15 09:00:00+00:00,1773.6000000000001,272.27,21.2,21.1,23.9,21.5,25.53,70.64,25.44,80.33,25.5,6.514122011238845
2021-04-15 10:00:00+00:00,1776.0,273.58,21.2,21.1,23.9,21.5,25.99,67.8,25.96,77.0,26.0,6.491702609839901
2021-04-15 11:00:00+00:00,1776.0,273.0,21.2,21.1,23.9,21.5,26.53,64.5,26.56,73.11,26.5,6.5054945054945055
2021-04-15 12:00:00+00:00,1776.0,273.72,21.2,21.1,23.9,21.5,26.63,63.85,26.66,72.39,26.6,6.4883822884699685
2021-04-15 13:00:00+00:00,1776.0,273.82,21.2,21.1,23.9,21.5,26.54,65.81,26.5,75.23,26.5,6.486012709078957
2021-04-15 14:00:00+00:00,1792.8000000000002,274.82,21.2,21.1,23.7,21.5,26.65,65.41,26.64,74.49,26.6,6.523542682483081
2021-04-15 15:00:00+00:00,1788.0,273.77,21.2,21.1,23.9,21.5,26.48,67.4,26.39,77.07,26.4,6.531029696460533
2021-04-15 16:00:00+00:00,1788.0,275.45425229327316,21.2,21.1,23.9,21.5,26.17,71.17,26.06,81.3,26.1,6.491096017266547
2021-04-15 17:00:00+00:00,1785.6000000000001,275.45425229327316,21.2,21.1,23.9,21.5,25.86,73.4,25.74,83.4,25.8,6.482383136706458
2021-04-15 18:00:00+00:00,1776.0,273.64,21.2,21.1,23.9,21.5,25.82,74.6,25.68,84.8,25.7,6.490279198947523
2021-04-15 19:00:00+00:00,1776.0,274.7,21.2,21.1,23.9,21.5,25.97,73.64,25.7,84.54,25.8,6.465234801601747
2021-04-15 20:00:00+00:00,1776.0,273.56,21.2,21.1,23.9,21.5,25.93,74.31,25.6,85.84,25.8,6.4921772188916504
2021-04-15 21:00:00+00:00,1776.0,274.33,21.2,21.1,23.9,21.5,26.06,71.95,25.91,81.85,26.0,6.473954726059855
2021-04-15 22:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,21.5,26.28,70.68,26.08,81.0,26.2,6.4475316144661
2021-04-15 23:00:00+00:00,1773.6000000000001,275.45425229327316,21.2,21.1,23.9,21.5,25.96,73.17,26.0,81.53,26.0,6.438818733906012
2021-04-16 00:00:00+00:00,1773.6000000000001,273.7066666666667,21.2,21.1,23.9,21.5,25.79,76.61,25.95,83.85,25.9,6.479929851909587
2021-04-16 01:00:00+00:00,1764.0,272.88,21.2,21.1,23.9,21.5,25.95,75.04,25.75,85.25,25.9,6.464379947229552
2021-04-16 02:00:00+00:00,1752.0,274.16,21.2,21.1,23.9,21.5,25.76,74.27,25.42,85.83,25.6,6.390428946600525
2021-04-16 03:00:00+00:00,1752.0,273.28999999999996,21.2,21.1,23.9,21.5,25.73,73.48,25.31,85.67,25.5,6.410772439533098
2021-04-16 04:00:00+00:00,1752.0,275.45425229327316,21.2,21.1,23.9,21.5,25.64,73.87,25.29,85.33,25.5,6.360402808865207
2021-04-16 05:00:00+00:00,1752.0,275.45425229327316,21.2,21.1,23.9,21.5,25.61,74.86,25.25,87.08,25.4,6.360402808865207
2021-04-16 06:00:00+00:00,1771.1999999999998,273.2866666666667,21.2,21.1,23.9,21.5,25.59,74.6,25.28,86.18,25.4,6.481106530383235
2021-04-16 07:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,21.5,25.53,74.72,25.16,86.66,25.3,6.4475316144661
2021-04-16 08:00:00+00:00,1776.0,272.42,21.2,21.1,23.9,21.5,25.49,76.06,25.11,88.23,25.3,6.519345128845165
2021-04-16 09:00:00+00:00,1776.0,273.08,21.2,21.1,23.9,21.5,25.61,74.95,25.21,86.97,25.4,6.5035886919584005
2021-04-16 10:00:00+00:00,1780.8000000000002,274.26,21.2,21.1,23.9,21.5,25.48,75.91,25.28,86.95,25.4,6.493108728943339
2021-04-16 11:00:00+00:00,1776.0,273.24,21.2,21.1,23.9,21.5,25.56,75.32,25.34,85.98,25.5,6.499780412823891
2021-04-16 12:00:00+00:00,1776.0,273.7,21.2,21.1,23.9,21.5,25.78,71.51,25.66,81.7,25.7,6.48885641213007
2021-04-16 13:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,18.2,26.33,65.79,26.31,74.87,26.3,6.4475316144661
2021-04-16 14:00:00+00:00,1780.8000000000002,273.20000000000005,21.2,21.1,23.9,21.5,26.45,64.44,26.47,73.06,26.5,6.5183016105417275
2021-04-16 15:00:00+00:00,1780.8000000000002,273.1,21.2,21.1,23.9,21.5,26.52,65.09,26.53,73.74,26.5,6.520688392530209
2021-04-16 16:00:00+00:00,1795.1999999999998,274.58,21.2,21.1,23.9,21.5,26.75,64.24,26.74,73.06,26.7,6.5379852866195645
2021-04-16 17:00:00+00:00,1785.6000000000001,274.07,21.2,21.1,23.9,21.5,26.67,65.55,26.66,74.56,26.7,6.515123873462985
2021-04-16 18:00:00+00:00,1776.0,273.62,21.2,21.1,23.9,21.5,26.63,66.15,26.79,73.68,26.7,6.49075359988305
2021-04-16 19:00:00+00:00,1785.6000000000001,275.45425229327316,21.2,21.1,23.9,21.5,26.68,66.81,26.73,75.11,26.7,6.482383136706458
2021-04-16 20:00:00+00:00,1778.3999999999999,275.18,21.2,21.1,23.9,21.5,26.53,69.88,26.49,79.17,26.5,6.462678973762627
2021-04-16 21:00:00+00:00,1776.0,274.3,21.2,21.3,23.9,21.5,26.58,69.49,26.53,78.74,26.6,6.474662777980313
2021-04-16 22:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,21.5,26.43,71.51,26.55,79.47,26.5,6.4475316144661
2021-04-16 23:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,21.5,26.32,73.03,26.53,79.91,26.4,6.4475316144661
2021-04-17 00:00:00+00:00,1776.0,274.16,21.2,21.1,23.9,21.5,26.2,73.89,26.42,80.65,26.3,6.477969069156696
2021-04-17 01:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,21.5,25.79,77.7,26.34,81.39,26.1,6.4475316144661
2021-04-17 02:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,21.5,25.98,76.45,26.13,83.67,26.1,6.4475316144661
2021-04-17 03:00:00+00:00,1776.0,274.36,21.2,21.1,23.9,21.5,26.08,75.3,26.09,84.0,26.1,6.473246828983816
2021-04-17 04:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,21.5,26.0,76.5,25.99,85.4,26.0,6.4475316144661
2021-04-17 05:00:00+00:00,1773.6000000000001,273.28,21.2,21.1,23.9,21.5,25.99,75.51,25.92,84.91,26.0,6.490046838407495
2021-04-17 06:00:00+00:00,1776.0,274.34,21.2,21.1,23.9,21.5,25.93,75.68,25.92,84.59,25.9,6.473718743165416
2021-04-17 07:00:00+00:00,1776.0,275.42,21.2,21.1,23.9,21.5,26.13,74.9,26.09,84.0,26.1,6.448333454360612
2021-04-17 08:00:00+00:00,1790.3999999999999,274.68,21.2,21.1,23.9,21.5,26.25,73.17,26.31,81.62,26.3,6.518130187854958
2021-04-17 09:00:00+00:00,1800.0,274.84666666666664,21.2,21.1,23.9,21.5,26.4,72.82,26.43,81.15,26.4,6.549106168287773
2021-04-17 10:00:00+00:00,1800.0,274.3,21.2,21.1,23.9,21.5,26.22,75.21,26.15,84.71,26.2,6.562158220925993
2021-04-17 11:00:00+00:00,1795.1999999999998,275.34,21.2,21.1,23.9,21.5,26.08,74.8,26.06,83.59,26.1,6.51993898452822
2021-04-17 12:00:00+00:00,1776.0,273.88,21.2,21.1,23.9,21.5,26.1,74.25,26.03,83.86,26.1,6.484591792025705
2021-04-17 13:00:00+00:00,1790.3999999999999,275.24,21.2,21.1,23.9,21.5,26.48,71.57,26.38,80.94,26.4,6.5048684784188335
2021-04-17 14:00:00+00:00,1800.0,273.96,21.2,21.1,23.9,21.5,26.28,72.96,26.19,82.83,26.2,6.57030223390276
2021-04-17 15:00:00+00:00,1778.3999999999999,274.19,21.2,21.1,23.9,21.5,26.04,73.13,25.95,82.96,26.0,6.486013348408037
2021-04-17 16:00:00+00:00,1780.8000000000002,275.45425229327316,21.2,21.1,23.9,21.5,25.94,72.59,25.8,82.76,25.9,6.4649573755862795
2021-04-17 17:00:00+00:00,1780.8000000000002,273.74,21.2,21.1,23.9,21.5,25.88,73.94,25.67,84.33,25.8,6.5054431212099075
2021-04-17 18:00:00+00:00,1776.0,273.5933333333333,21.2,21.1,23.9,21.5,25.87,73.68,25.52,85.06,25.7,6.491386242354834
2021-04-17 19:00:00+00:00,1776.0,274.52,21.2,21.1,23.9,21.5,25.78,75.08,25.52,86.21,25.7,6.46947399096605
2021-04-17 20:00:00+00:00,1776.0,273.5,21.2,21.1,23.9,21.5,25.7,77.84,25.67,87.28,25.7,6.493601462522852
2021-04-17 21:00:00+00:00,1776.0,274.16,21.2,21.2,23.9,21.5,25.72,78.06,25.76,86.42,25.7,6.477969069156696
2021-04-17 22:00:00+00:00,1768.8000000000002,273.28,21.2,21.2,23.9,21.5,25.84,76.66,25.78,86.19,25.8,6.472482435597191
2021-04-17 23:00:00+00:00,1766.3999999999999,274.3,21.2,21.2,23.9,21.5,25.73,77.86,25.71,86.96,25.7,6.439664600802041
2021-04-18 00:00:00+00:00,1773.6000000000001,273.8933333333334,21.2,21.2,23.9,21.5,25.72,77.48,25.63,87.51,25.7,6.475513581929705
2021-04-18 01:00:00+00:00,1771.1999999999998,275.45425229327316,21.2,21.2,23.9,21.5,25.73,77.29,25.58,87.78,25.7,6.430105853345921
2021-04-18 02:00:00+00:00,1761.6000000000001,273.48,21.2,21.2,23.9,21.5,25.69,77.1,25.55,87.24,25.6,6.441421676173761
2021-04-18 03:00:00+00:00,1754.3999999999999,272.99,21.2,21.2,23.9,21.5,25.67,77.5,25.57,87.7,25.6,6.426609033297923
2021-04-18 04:00:00+00:00,1752.0,274.24,21.2,21.2,23.9,21.5,25.59,75.75,25.39,86.34,25.5,6.388564760793465
2021-04-18 05:00:00+00:00,1752.0,273.18,21.2,21.2,23.9,21.5,25.62,76.58,25.48,86.82,25.5,6.413353832637821
2021-04-18 06:00:00+00:00,1752.0,273.86,21.2,21.2,23.9,21.5,25.49,77.48,25.45,86.73,25.5,6.3974293434601615
2021-04-18 07:00:00+00:00,1759.1999999999998,272.5,21.2,21.2,23.9,21.5,25.34,75.34,25.63,81.35,25.5,6.455779816513761
2021-04-18 08:00:00+00:00,1761.6000000000001,271.36,21.2,21.2,23.9,21.5,25.83,58.73,25.83,68.05,25.8,6.491745283018868
2021-04-18 09:00:00+00:00,1773.6000000000001,272.21999999999997,21.2,21.2,23.9,21.5,26.14,43.83,26.13,53.18,26.1,6.515318492395857
2021-04-18 10:00:00+00:00,1776.0,273.2,21.2,21.2,23.9,21.5,26.52,35.9,26.53,45.15,26.5,6.500732064421669
2021-04-18 11:00:00+00:00,1776.0,274.48,21.2,21.2,23.9,21.5,26.63,40.72,26.59,50.12,26.6,6.470416788108423
2021-04-18 12:00:00+00:00,1759.1999999999998,272.76,21.2,21.2,23.9,21.5,26.47,50.41,26.53,59.17,26.5,6.4496260448746145
2021-04-18 13:00:00+00:00,1771.1999999999998,274.14,21.2,21.2,23.9,21.5,26.61,54.22,26.67,62.85,26.6,6.460932370321733
2021-04-18 14:00:00+00:00,1776.0,273.1,21.2,21.2,23.9,21.5,26.42,57.18,26.45,65.92,26.4,6.503112413035518
2021-04-18 15:00:00+00:00,1776.0,274.03999999999996,21.2,21.2,23.9,21.5,26.24,59.97,26.25,68.71,26.2,6.48080572179244
2021-04-18 16:00:00+00:00,1776.0,272.46,21.2,21.2,23.9,21.5,26.0,63.98,25.95,73.58,26.0,6.518388020259855
2021-04-18 17:00:00+00:00,1776.0,273.48,21.2,21.1,23.9,21.5,25.94,63.32,25.93,72.24,25.9,6.494076349275998
2021-04-18 18:00:00+00:00,1773.6000000000001,273.11333333333334,21.2,21.1,23.9,21.5,25.79,62.99,25.74,72.93,25.8,6.494007371787048
2021-04-18 19:00:00+00:00,1761.6000000000001,275.45425229327316,21.2,21.1,23.9,21.5,25.6,65.03,25.49,75.52,25.5,6.395254331105565
2021-04-18 20:00:00+00:00,1752.0,273.88,21.2,21.1,23.9,21.5,25.47,66.79,25.35,77.16,25.4,6.396962173214547
2021-04-18 21:00:00+00:00,1752.0,273.11999999999995,21.2,21.1,23.9,21.5,25.53,65.0,25.41,75.1,25.5,6.414762741652022
2021-04-18 22:00:00+00:00,1752.0,271.98,21.2,21.1,23.9,21.5,25.61,61.13,25.39,70.85,25.5,6.441650121332451
2021-04-18 23:00:00+00:00,1752.0,273.0,21.2,21.1,23.9,21.5,25.59,58.91,25.26,69.29,25.4,6.417582417582418
2021-04-19 00:00:00+00:00,1752.0,273.47,21.2,21.1,23.9,21.5,25.46,59.07,25.13,69.7,25.3,6.4065528211504
2021-04-19 01:00:00+00:00,1752.0,272.0,21.2,21.1,23.9,21.5,25.31,60.11,24.99,70.35,25.2,6.4411764705882355
2021-04-19 02:00:00+00:00,1752.0,272.64,21.2,21.1,23.9,21.5,25.27,60.37,24.89,70.93,25.1,6.426056338028169
2021-04-19 03:00:00+00:00,1708.8000000000002,262.14000000000004,21.2,21.1,23.9,21.5,25.15,60.64,24.74,71.45,24.9,6.518654154268711
2021-04-19 04:00:00+00:00,1737.6000000000001,275.45425229327316,21.1,21.1,23.9,21.5,25.06,60.89,24.75,71.82,24.9,6.308125525504671
2021-04-19 05:00:00+00:00,1737.6000000000001,275.45425229327316,21.1,21.1,23.9,21.5,24.94,60.66,24.68,71.29,24.8,6.308125525504671
2021-04-19 06:00:00+00:00,1752.0,267.31333333333333,21.1,21.1,23.9,21.5,24.82,61.29,24.57,72.2,24.7,6.554106292241315
2021-04-19 07:00:00+00:00,1761.6000000000001,268.12,21.1,21.1,23.9,21.5,24.9,62.03,24.65,72.86,24.8,6.57019245114128
2021-04-19 08:00:00+00:00,1776.0,269.68,21.1,21.1,23.9,21.5,24.93,61.52,24.8,71.6,24.9,6.585582913082171
2021-04-19 09:00:00+00:00,1771.1999999999998,270.40999999999997,21.1,21.1,23.9,18.2,25.25,56.4,25.18,66.13,25.2,6.550053622277283
2021-04-19 10:00:00+00:00,1759.1999999999998,275.45425229327316,21.1,21.1,23.9,21.5,25.71,45.56,25.68,55.73,25.7,6.386541450545474
2021-04-19 11:00:00+00:00,1764.0,271.28,21.1,21.1,23.9,21.5,26.1,41.07,26.1,51.06,26.1,6.502506635210853
2021-04-19 12:00:00+00:00,1752.0,271.34,21.1,21.1,23.9,21.5,26.32,47.11,26.32,56.79,26.3,6.456843812191347
2021-04-19 13:00:00+00:00,1773.6000000000001,270.72,21.1,21.3,23.9,21.5,26.22,54.49,26.23,63.72,26.2,6.551418439716312
2021-04-19 14:00:00+00:00,1776.0,271.78,21.1,21.1,23.9,21.5,26.09,53.61,26.1,62.59,26.1,6.534697181543897
2021-04-19 15:00:00+00:00,1776.0,272.34,21.1,21.1,23.9,21.5,26.09,53.56,26.1,62.89,26.1,6.5212601894690465
2021-04-19 16:00:00+00:00,1790.3999999999999,273.46,21.2,21.1,23.9,21.5,25.96,56.35,25.93,65.75,25.9,6.547209829591165
2021-04-19 17:00:00+00:00,1788.0,275.45425229327316,21.2,21.1,23.9,21.5,25.75,59.84,25.73,69.15,25.7,6.491096017266547
2021-04-19 18:00:00+00:00,1776.0,272.61,21.2,21.1,23.9,21.5,25.54,63.06,25.47,73.11,25.5,6.514801364586772
2021-04-19 19:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,21.5,25.43,63.61,25.29,73.81,25.4,6.4475316144661
2021-04-19 20:00:00+00:00,1776.0,273.35,21.2,21.1,23.9,21.5,25.58,63.75,25.3,74.5,25.4,6.497164807023961
2021-04-19 21:00:00+00:00,1776.0,273.08666666666664,21.2,21.1,23.9,21.5,25.68,62.29,25.32,73.38,25.5,6.503429924566072
2021-04-19 22:00:00+00:00,1776.0,273.88,21.2,21.1,23.9,21.5,25.51,61.78,25.21,72.48,25.4,6.484591792025705
2021-04-19 23:00:00+00:00,1768.8000000000002,272.88,21.2,21.1,23.9,21.5,25.53,61.73,25.2,72.68,25.4,6.481970096745823
2021-04-20 00:00:00+00:00,1771.1999999999998,273.46,21.2,21.1,23.9,21.5,25.62,60.89,25.23,71.84,25.4,6.47699846412638
2021-04-20 01:00:00+00:00,1776.0,272.46,21.2,21.1,23.9,21.5,25.55,59.69,25.19,70.46,25.4,6.518388020259855
2021-04-20 02:00:00+00:00,1776.0,273.28,21.2,21.1,23.9,21.5,25.5,60.26,25.13,70.9,25.3,6.498829039812647
2021-04-20 03:00:00+00:00,1771.1999999999998,273.23,21.2,21.1,23.9,21.5,25.49,61.06,25.1,72.18,25.3,6.482450682575119
2021-04-20 04:00:00+00:00,1761.6000000000001,271.42,21.2,21.1,23.9,21.5,25.43,62.34,25.02,73.56,25.2,6.490310220322747
2021-04-20 05:00:00+00:00,1752.0,272.42,21.2,21.1,23.9,21.5,25.31,63.51,24.95,74.95,25.1,6.431245870347258
2021-04-20 06:00:00+00:00,1761.6000000000001,271.65333333333336,21.2,21.1,23.9,21.5,25.37,63.16,25.09,73.79,25.2,6.48473544713851
2021-04-20 07:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,21.5,25.36,64.6,25.16,74.61,25.3,6.4475316144661
2021-04-20 08:00:00+00:00,1776.0,272.13,21.2,21.1,23.9,21.5,25.56,61.31,25.4,71.29,25.5,6.526292580751846
2021-04-20 09:00:00+00:00,1776.0,272.03,21.2,21.1,23.9,21.5,25.74,57.54,25.65,67.42,25.7,6.528691688416719
2021-04-20 10:00:00+00:00,1776.0,272.8,21.2,21.1,23.9,21.5,25.94,57.52,25.89,66.76,25.9,6.510263929618768
2021-04-20 11:00:00+00:00,1776.0,271.8,21.2,21.1,23.9,21.5,26.38,55.37,26.41,64.19,26.4,6.5342163355408385
2021-04-20 12:00:00+00:00,1776.0,272.55,21.2,21.1,23.9,21.5,26.31,59.12,26.26,68.71,26.3,6.516235553109521
2021-04-20 13:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,21.5,26.76,56.58,26.72,65.84,26.7,6.4475316144661
2021-04-20 14:00:00+00:00,1790.3999999999999,273.34,21.2,21.1,23.9,21.5,26.87,58.0,26.91,66.81,26.9,6.550084144289164
2021-04-20 15:00:00+00:00,1780.8000000000002,272.41999999999996,21.2,21.1,23.9,21.5,26.42,62.54,26.32,72.42,26.4,6.536964980544749
2021-04-20 16:00:00+00:00,1790.3999999999999,275.45425229327316,21.2,21.1,23.9,21.5,26.24,65.47,26.13,75.68,26.2,6.499808897826636
2021-04-20 17:00:00+00:00,1783.1999999999998,275.45425229327316,21.2,21.1,23.9,21.5,26.09,67.0,25.99,77.02,26.0,6.4736702561463675
2021-04-20 18:00:00+00:00,1776.0,272.5,21.2,21.1,23.9,21.5,25.84,70.54,25.71,80.83,25.8,6.517431192660551
2021-04-20 19:00:00+00:00,1776.0,273.56,21.2,21.1,23.9,21.5,25.98,68.88,25.89,78.41,25.9,6.4921772188916504
2021-04-20 20:00:00+00:00,1776.0,272.54,21.2,21.1,23.9,21.5,25.9,69.54,25.89,78.35,25.9,6.516474645923534
2021-04-20 21:00:00+00:00,1776.0,273.34000000000003,21.2,21.1,23.9,21.5,25.9,69.28,25.8,78.84,25.8,6.49740250237799
2021-04-20 22:00:00+00:00,1768.8000000000002,275.45425229327316,21.2,21.1,23.9,21.5,25.96,68.2,25.77,78.45,25.9,6.421392972785833
2021-04-20 23:00:00+00:00,1759.1999999999998,272.49,21.2,21.1,23.9,21.5,26.03,67.95,25.76,78.73,25.9,6.456016734559065
2021-04-21 00:00:00+00:00,1773.6000000000001,271.78,21.2,21.1,23.9,21.5,26.02,67.93,25.78,78.52,25.9,6.525866509676946
2021-04-21 01:00:00+00:00,1764.0,273.0,21.2,21.1,23.9,21.5,25.96,67.85,25.73,78.48,25.8,6.461538461538462
2021-04-21 02:00:00+00:00,1754.3999999999999,271.9,21.2,21.1,23.9,21.5,25.88,68.42,25.67,78.91,25.8,6.452372195660169
2021-04-21 03:00:00+00:00,1752.0,272.32666666666665,21.2,21.1,23.7,21.5,25.78,68.17,25.63,78.15,25.7,6.433450023256383
2021-04-21 04:00:00+00:00,1752.0,275.45425229327316,21.2,21.1,23.9,21.5,25.69,67.57,25.48,77.98,25.6,6.360402808865207
2021-04-21 05:00:00+00:00,1752.0,275.45425229327316,21.2,21.1,23.9,21.5,25.34,70.87,25.34,79.47,25.3,6.360402808865207
2021-04-21 06:00:00+00:00,1773.6000000000001,272.56,21.2,21.1,23.9,21.5,25.38,69.82,25.19,80.01,25.3,6.507191077194013
2021-04-21 07:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,21.5,25.55,70.57,25.59,79.2,25.6,6.4475316144661
2021-04-21 08:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,21.5,25.98,66.33,26.53,71.02,26.3,6.4475316144661
2021-04-21 09:00:00+00:00,1778.3999999999999,273.25,21.2,21.1,23.9,21.5,26.77,59.23,27.07,65.75,26.9,6.508325709057639
2021-04-21 10:00:00+00:00,1795.1999999999998,273.98,21.2,21.1,23.9,21.5,27.35,54.48,27.34,63.66,27.3,6.552303087816628
2021-04-21 11:00:00+00:00,1780.8000000000002,272.9,21.2,21.1,23.9,21.5,27.43,52.14,27.39,61.6,27.4,6.525467204104069
2021-04-21 12:00:00+00:00,1776.0,272.88,21.2,21.1,23.9,21.5,27.28,53.81,27.25,63.44,27.3,6.508355321020229
2021-04-21 13:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,21.5,27.12,55.37,27.08,64.95,27.1,6.4475316144661
2021-04-21 14:00:00+00:00,1785.6000000000001,274.18,21.2,21.1,23.9,21.5,27.02,57.61,26.95,67.43,27.0,6.512510029907361
2021-04-21 15:00:00+00:00,1776.0,273.79333333333335,21.2,21.1,23.9,21.5,26.83,60.42,26.76,70.24,26.8,6.486644427670505
2021-04-21 16:00:00+00:00,1785.6000000000001,275.3,21.2,21.1,23.9,21.5,26.6,64.35,26.5,74.14,26.6,6.486015256084272
2021-04-21 17:00:00+00:00,1800.0,276.3,21.2,21.1,23.9,21.5,26.43,66.28,26.34,76.2,26.4,6.514657980456025
2021-04-21 18:00:00+00:00,1800.0,275.34000000000003,21.2,21.1,23.9,21.5,26.33,68.39,26.18,78.3,26.3,6.53737197646546
2021-04-21 19:00:00+00:00,1790.3999999999999,274.32,21.2,21.1,23.9,21.5,26.47,67.18,26.23,77.49,26.4,6.526684164479439
2021-04-21 20:00:00+00:00,1776.0,274.76,21.2,21.1,23.9,21.5,26.62,64.14,26.44,74.14,26.5,6.463822972776241
2021-04-21 21:00:00+00:00,1776.0,274.95000000000005,21.2,21.1,23.9,21.5,26.56,64.69,26.29,75.42,26.4,6.459356246590288
2021-04-21 22:00:00+00:00,1776.0,273.68,21.2,21.1,23.9,21.5,26.36,66.32,26.1,77.15,26.2,6.489330605086232
2021-04-21 23:00:00+00:00,1776.0,274.18,21.2,21.1,23.9,21.5,26.36,66.65,26.27,76.03,26.3,6.477496535122912
2021-04-22 00:00:00+00:00,1776.0,274.08666666666664,21.2,21.1,23.9,21.5,26.22,67.62,26.05,77.55,26.1,6.479702283949116
2021-04-22 01:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,21.5,26.11,67.88,25.99,77.48,26.0,6.4475316144661
2021-04-22 02:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,21.5,26.05,66.83,25.86,76.85,26.0,6.4475316144661
2021-04-22 03:00:00+00:00,1776.0,274.24666666666667,21.2,21.1,23.9,21.5,25.9,67.95,25.76,77.56,25.8,6.47592191943992
2021-04-22 04:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,21.5,25.78,69.14,25.54,79.5,25.7,6.4475316144661
2021-04-22 05:00:00+00:00,1776.0,273.82000000000005,21.2,21.1,23.9,21.5,25.65,69.85,25.38,80.71,25.5,6.486012709078956
2021-04-22 06:00:00+00:00,1776.0,274.11999999999995,21.2,21.1,23.9,21.5,25.64,69.78,25.46,79.88,25.5,6.4789143440828845
2021-04-22 07:00:00+00:00,1776.0,273.42,21.2,21.1,23.9,21.5,25.85,69.2,26.11,75.97,26.0,6.495501426377002
2021-04-22 08:00:00+00:00,1778.3999999999999,274.42,21.2,21.1,23.9,21.5,26.16,66.63,26.88,70.01,26.5,6.480577217403979
2021-04-22 09:00:00+00:00,1800.0,275.61,21.2,21.1,23.9,21.5,26.51,64.1,27.56,65.42,27.0,6.530967671710025
2021-04-22 10:00:00+00:00,1800.0,276.64,21.2,21.1,23.9,21.5,27.09,59.5,28.18,61.29,27.6,6.506651243493349
2021-04-22 11:00:00+00:00,1800.0,277.84,21.2,21.1,23.9,21.5,27.61,57.47,28.65,59.69,28.1,6.478548805067666
2021-04-22 12:00:00+00:00,1788.0,275.84000000000003,21.2,21.1,23.9,21.5,27.91,56.43,28.99,58.49,28.5,6.482018561484918
2021-04-22 13:00:00+00:00,1800.0,276.54,21.2,21.1,23.9,21.5,28.18,56.58,28.72,61.67,28.5,6.509004122369277
2021-04-22 14:00:00+00:00,1800.0,275.36,21.2,21.1,23.9,21.5,28.43,55.46,28.74,62.06,28.6,6.5368971528181286
2021-04-22 15:00:00+00:00,1800.0,276.34666666666664,21.2,21.1,23.9,21.5,28.57,55.42,28.77,62.72,28.7,6.513557850043425
2021-04-22 16:00:00+00:00,1800.0,277.5,21.2,21.1,23.9,21.5,28.47,57.57,28.49,66.01,28.5,6.486486486486487
2021-04-22 17:00:00+00:00,1800.0,276.46,21.2,21.1,23.9,21.5,28.08,60.55,28.4,66.7,28.2,6.510887651016422
2021-04-22 18:00:00+00:00,1800.0,276.98,21.2,21.1,23.9,21.5,27.84,62.91,28.25,68.53,28.0,6.498664163477507
2021-04-22 19:00:00+00:00,1800.0,275.45425229327316,21.2,21.1,23.9,21.5,27.31,66.7,28.25,68.4,27.8,6.534660420066993
2021-04-22 20:00:00+00:00,1800.0,276.71000000000004,21.2,21.1,23.9,21.5,27.48,65.45,27.84,71.32,27.7,6.5050052401431095
2021-04-22 21:00:00+00:00,1795.1999999999998,275.40000000000003,21.2,21.1,23.9,21.5,27.47,65.12,27.54,73.35,27.5,6.518518518518517
2021-04-22 22:00:00+00:00,1778.3999999999999,275.45425229327316,21.2,21.1,23.9,21.5,27.27,67.34,27.59,73.5,27.4,6.456244495026189
2021-04-22 23:00:00+00:00,1776.0,274.54,21.2,21.1,23.9,21.5,27.3,66.65,27.36,74.73,27.3,6.46900269541779
2021-04-23 00:00:00+00:00,1776.0,275.28,21.2,21.1,23.9,21.5,27.05,68.31,27.21,75.57,27.1,6.451612903225807
2021-04-23 01:00:00+00:00,1776.0,275.45425229327316,21.2,21.1,23.9,21.5,26.86,69.83,26.99,77.11,26.9,6.4475316144661
2021-04-23 02:00:00+00:00,1776.0,273.8,21.2,21.2,23.9,21.5,26.76,70.13,26.72,79.2,26.7,6.486486486486486
2021-04-23 03:00:00+00:00,1776.0,273.46,21.2,21.2,23.9,21.5,26.67,71.03,26.71,79.29,26.7,6.494551305492577
2021-04-23 04:00:00+00:00,1776.0,275.45425229327316,21.3,21.2,23.9,21.5,26.55,71.8,26.55,80.37,26.5,6.4475316144661
2021-04-23 05:00:00+00:00,1776.0,272.3,21.3,21.2,23.9,21.5,26.43,72.37,26.48,80.49,26.5,6.522218141755417
2021-04-23 06:00:00+00:00,1776.0,273.40999999999997,21.3,21.2,23.9,21.5,26.45,72.16,26.48,80.51,26.5,6.495739000036576
2021-04-23 07:00:00+00:00,1732.8000000000002,266.62,21.3,21.2,23.9,21.5,26.69,71.32,26.86,78.77,26.8,6.499137349036082
2021-04-23 08:00:00+00:00,1773.6000000000001,272.01,21.3,21.2,23.9,21.5,27.16,69.42,27.54,74.99,27.4,6.520348516598655
2021-04-23 09:00:00+00:00,1795.1999999999998,276.38666666666666,21.3,21.2,23.9,21.5,27.7,66.26,28.44,69.04,28.1,6.495248203000627
2021-04-23 10:00:00+00:00,1828.8000000000002,278.64,21.3,21.2,23.9,21.5,28.38,62.7,28.59,69.79,28.5,6.563307493540052
2021-04-23 11:00:00+00:00,1845.6000000000001,282.1066666666666,21.3,21.2,23.9,21.5,28.34,63.54,28.33,72.47,28.3,6.542206257680311
2021-04-23 12:00:00+00:00,1824.0,281.59000000000003,21.3,21.2,23.9,21.5,28.24,63.9,28.18,72.87,28.2,6.477502752228417
2021-04-23 13:00:00+00:00,1840.8000000000002,282.86,21.3,21.2,23.9,21.5,28.14,64.63,28.11,73.78,28.1,6.50781305239341
2021-04-23 14:00:00+00:00,1848.0,281.74,21.3,21.2,23.9,21.5,28.11,64.77,28.06,73.75,28.1,6.559239014694399
2021-04-23 15:00:00+00:00,1867.1999999999998,287.38666666666666,21.3,21.2,23.9,21.5,28.07,65.36,28.04,74.47,28.1,6.49716989885868
2021-04-23 16:00:00+00:00,1872.0,287.48,21.3,21.2,23.9,21.5,27.98,66.53,27.91,75.93,27.9,6.511757339641018
2021-04-23 17:00:00+00:00,1872.0,286.48,21.3,21.2,23.9,21.5,27.38,71.48,27.29,81.04,27.3,6.534487573303546
2021-04-23 18:00:00+00:00,1872.0,286.2,21.3,21.2,23.9,21.5,27.17,74.24,27.02,84.14,27.1,6.540880503144654
2021-04-23 19:00:00+00:00,1857.6000000000001,275.45425229327316,21.3,21.2,23.9,21.5,27.13,75.32,26.95,85.56,27.0,6.7437695535091375
2021-04-23 20:00:00+00:00,1819.1999999999998,273.53999999999996,21.3,21.2,23.9,21.5,27.13,75.49,26.97,85.49,27.0,6.650581267821891
2021-04-23 21:00:00+00:00,1792.8000000000002,275.61333333333334,21.3,21.2,23.9,21.5,27.28,74.06,26.99,84.77,27.1,6.50476512989212
2021-04-23 22:00:00+00:00,1800.0,276.1,21.3,21.2,23.9,21.5,27.2,74.12,26.99,84.37,27.1,6.519377037305324
2021-04-23 23:00:00+00:00,1800.0,276.77,21.3,21.2,23.9,21.5,27.06,74.65,26.96,84.5,27.0,6.503595042815334
2021-04-24 00:00:00+00:00,1797.6000000000001,276.5,21.3,21.2,23.9,21.5,26.86,74.92,26.75,84.76,26.8,6.501265822784811
2021-04-24 01:00:00+00:00,1785.6000000000001,275.38,21.3,21.2,23.9,21.5,26.73,74.44,26.63,84.28,26.7,6.484131018955625
2021-04-24 02:00:00+00:00,1780.8000000000002,275.21,21.3,21.2,23.9,21.5,26.78,72.29,26.68,81.95,26.7,6.470695105555759
2021-04-24 03:00:00+00:00,1776.0,275.03999999999996,21.3,21.2,23.9,21.5,26.79,70.98,26.63,80.85,26.7,6.457242582897034
2021-04-24 04:00:00+00:00,1776.0,273.94,21.3,21.2,23.9,21.5,26.69,68.69,26.57,78.48,26.6,6.4831714974081915
2021-04-24 05:00:00+00:00,1776.0,274.82000000000005,21.3,21.2,23.9,21.5,26.49,66.46,26.34,76.3,26.4,6.462411760425004
2021-04-24 06:00:00+00:00,1776.0,274.82666666666665,21.3,21.2,23.9,21.5,26.38,64.86,26.25,74.64,26.3,6.462254997089075
2021-04-24 07:00:00+00:00,1778.3999999999999,275.45425229327316,21.3,21.2,23.9,21.5,26.57,63.09,26.43,72.77,26.5,6.456244495026189
2021-04-24 08:00:00+00:00,1788.0,272.64,21.3,21.2,23.9,21.5,26.55,63.67,26.46,73.45,26.5,6.558098591549296
2021-04-24 09:00:00+00:00,1800.0,275.48,21.3,21.2,23.9,21.5,26.76,61.77,26.71,71.14,26.7,6.534049658777406
2021-04-24 10:00:00+00:00,1783.1999999999998,275.24,21.3,21.2,23.9,18.2,26.8,63.63,26.77,72.55,26.8,6.478709489899723
2021-04-24 11:00:00+00:00,1776.0,272.64,21.3,21.2,23.9,21.5,27.2,61.64,27.22,70.22,27.2,6.514084507042254
2021-04-24 12:00:00+00:00,1795.1999999999998,277.11333333333334,21.3,21.2,23.9,21.5,27.37,62.72,27.43,70.97,27.4,6.478215892414655
2021-04-24 13:00:00+00:00,1800.0,275.45425229327316,21.3,21.2,23.9,21.5,27.33,62.77,27.35,71.34,27.3,6.534660420066993
2021-04-24 14:00:00+00:00,1812.0,278.84,21.3,21.2,23.9,21.5,27.25,64.46,27.25,73.36,27.3,6.4983503084206005
2021-04-24 15:00:00+00:00,1819.1999999999998,279.04,21.3,21.2,23.9,21.5,27.1,65.7,27.1,74.51,27.1,6.519495412844035
2021-04-24 16:00:00+00:00,1814.3999999999999,278.04,21.3,21.2,23.9,21.5,26.89,66.37,26.83,75.97,26.9,6.525679758308156
2021-04-24 17:00:00+00:00,1804.8000000000002,278.6,21.3,21.2,23.9,21.5,26.71,69.57,26.61,79.3,26.7,6.478104809763101
2021-04-24 18:00:00+00:00,1800.0,278.54,21.3,21.2,23.9,21.5,26.46,72.95,26.32,82.98,26.4,6.462267537876068
2021-04-24 19:00:00+00:00,1800.0,275.45425229327316,21.3,21.2,23.9,21.5,26.52,73.01,26.26,83.72,26.4,6.534660420066993
2021-04-24 20:00:00+00:00,1800.0,278.11,21.3,21.2,23.9,21.5,26.58,72.66,26.24,84.25,26.4,6.4722591780230845
2021-04-24 21:00:00+00:00,1800.0,278.62,21.3,21.2,23.9,21.5,26.67,72.22,26.28,84.08,26.5,6.460412030722848
2021-04-24 22:00:00+00:00,1800.0,277.54,21.3,21.3,23.9,21.5,26.61,71.95,26.26,83.23,26.4,6.4855516321971605
2021-04-24 23:00:00+00:00,1800.0,275.45425229327316,21.3,21.3,23.9,21.5,26.6,70.9,26.31,81.98,26.5,6.534660420066993
2021-04-25 00:00:00+00:00,1800.0,277.26,21.3,21.3,23.9,21.5,26.67,69.95,26.42,80.69,26.5,6.492101276779918
2021-04-25 01:00:00+00:00,1800.0,276.12,21.3,21.3,23.9,21.5,26.6,69.62,26.28,80.67,26.4,6.51890482398957
2021-04-25 02:00:00+00:00,1800.0,277.14,21.3,21.3,23.9,21.5,26.35,71.92,26.4,79.94,26.4,6.494912318683698
2021-04-25 03:00:00+00:00,1800.0,277.28,21.3,21.3,23.9,21.5,26.55,70.56,26.43,80.02,26.5,6.491633006347375
2021-04-25 04:00:00+00:00,1800.0,275.45425229327316,21.3,21.3,23.9,21.5,26.12,73.83,26.31,80.93,26.2,6.534660420066993
2021-04-25 05:00:00+00:00,1800.0,276.28,21.3,21.3,23.9,21.5,26.01,73.62,26.2,80.28,26.1,6.5151295786882875
2021-04-25 06:00:00+00:00,1800.0,277.23,21.3,21.3,23.9,21.5,26.19,71.98,26.18,80.41,26.2,6.492803809111567
2021-04-25 07:00:00+00:00,1804.8000000000002,275.45425229327316,21.3,21.3,23.9,18.2,26.42,70.12,26.23,80.07,26.3,6.552086181187173
2021-04-25 08:00:00+00:00,1824.0,275.45425229327316,21.3,21.3,23.9,21.5,26.11,72.29,26.45,78.07,26.3,6.621789225667887
2021-04-25 09:00:00+00:00,1824.0,276.96,21.3,21.3,23.9,21.5,26.42,69.23,26.52,76.82,26.5,6.58578856152513
2021-04-25 10:00:00+00:00,1828.8000000000002,278.08,21.3,21.3,23.9,21.5,26.81,66.14,26.79,74.89,26.8,6.5765247410817045
2021-04-25 11:00:00+00:00,1828.8000000000002,276.98,21.3,21.3,23.9,21.5,27.04,66.14,27.04,74.64,27.0,6.602642790093148
2021-04-25 12:00:00+00:00,1821.6000000000001,277.61,21.3,21.3,23.9,21.5,27.03,65.73,27.03,74.2,27.0,6.56172328086164
2021-04-25 13:00:00+00:00,1821.6000000000001,278.16,21.3,21.3,23.9,21.5,27.02,66.66,27.02,75.29,27.0,6.548748921484038
2021-04-25 14:00:00+00:00,1824.0,277.1,21.3,21.3,23.9,21.5,26.76,71.7,26.71,80.73,26.7,6.582461205341032
2021-04-25 15:00:00+00:00,1824.0,277.78000000000003,21.3,21.3,23.9,21.5,26.5,75.72,26.45,84.41,26.5,6.566347469220245
2021-04-25 16:00:00+00:00,1824.0,276.88,21.3,21.3,23.9,21.5,26.26,78.81,26.17,88.21,26.2,6.587691418665126
2021-04-25 17:00:00+00:00,1824.0,277.92,21.3,21.3,23.9,21.5,25.91,81.45,25.81,90.98,25.9,6.563039723661485
2021-04-25 18:00:00+00:00,1809.6000000000001,276.98,21.3,21.3,23.9,21.5,25.88,82.15,25.75,92.34,25.8,6.5333237056827205
2021-04-25 19:00:00+00:00,1800.0,275.94,21.3,21.3,23.9,21.5,25.73,82.04,25.6,92.17,25.7,6.523157208088715
2021-04-25 20:00:00+00:00,1800.0,276.65,21.3,21.3,23.9,21.5,25.74,80.37,25.57,90.89,25.7,6.506416049159588
2021-04-25 21:00:00+00:00,1800.0,275.96,21.3,21.3,23.9,21.5,25.53,81.63,25.33,92.5,25.4,6.522684447021308
2021-04-25 22:00:00+00:00,1800.0,274.74,21.3,21.3,23.9,21.5,25.34,80.43,25.15,91.06,25.2,6.551648831622625
2021-04-25 23:00:00+00:00,1800.0,275.45425229327316,21.3,21.3,23.9,21.5,25.47,78.24,25.27,88.72,25.4,6.534660420066993
2021-04-26 00:00:00+00:00,1800.0,275.49,21.3,21.3,23.9,21.5,25.62,76.34,25.37,87.11,25.5,6.533812479581836
2021-04-26 01:00:00+00:00,1720.8000000000002,262.55333333333334,21.3,21.3,23.9,21.5,25.69,76.1,25.41,87.49,25.6,6.5540969453825255
2021-04-26 02:00:00+00:00,1747.1999999999998,269.88,21.3,21.3,23.9,21.5,25.6,76.06,25.34,86.94,25.5,6.473988439306358
2021-04-26 03:00:00+00:00,1752.0,268.98,21.3,21.2,23.9,21.5,25.53,74.02,25.33,84.27,25.4,6.513495427169306
2021-04-26 04:00:00+00:00,1752.0,275.45425229327316,21.3,21.2,23.9,21.5,25.56,73.62,25.43,83.18,25.5,6.360402808865207
2021-04-26 05:00:00+00:00,1759.1999999999998,271.4,21.3,21.2,23.9,21.5,25.69,73.3,25.46,83.93,25.6,6.481945467943994
2021-04-26 06:00:00+00:00,1776.0,271.09000000000003,21.3,21.2,23.9,21.5,25.15,76.89,25.43,83.79,25.3,6.551329816666051
2021-04-26 07:00:00+00:00,1776.0,271.76,21.3,21.2,23.9,21.5,25.51,72.07,25.51,80.39,25.5,6.535178098322049
2021-04-26 08:00:00+00:00,1776.0,269.6,21.3,21.2,23.9,21.5,25.66,68.92,25.66,77.31,25.7,6.58753709198813
2021-04-26 09:00:00+00:00,240.0,173.88857142857142,19.8,20.1,24.7,22.5,25.88,64.99,25.83,74.25,25.9,1.3801942130428353
2021-04-26 10:00:00+00:00,482.40000000000003,206.54375,15.7,16.4,27.2,26.5,25.97,64.52,25.93,73.49,26.0,2.335582655006506
2021-04-26 11:00:00+00:00,1862.3999999999999,277.79200000000003,18.0,17.1,26.6,24.4,26.3,63.16,26.28,72.43,26.3,6.70429674000691
2021-04-26 12:00:00+00:00,1903.1999999999998,280.92,19.0,18.2,26.6,22.3,26.64,60.92,26.64,69.88,26.6,6.774882528833831
2021-04-26 13:00:00+00:00,1917.6000000000001,281.78,19.6,18.9,26.6,21.6,26.5,62.45,26.52,71.11,26.5,6.805309106395061
2021-04-26 14:00:00+00:00,1879.1999999999998,257.866,19.9,19.4,26.6,21.5,26.5,63.23,26.48,72.28,26.5,7.287505913924286
2021-04-26 15:00:00+00:00,1900.8000000000002,278.76,20.0,20.2,26.5,21.2,26.25,68.64,26.25,77.5,26.3,6.81876883340508
2021-04-26 16:00:00+00:00,1900.8000000000002,276.5,20.2,19.8,26.3,21.2,26.31,68.4,26.29,77.52,26.3,6.874502712477397
2021-04-26 17:00:00+00:00,1893.6000000000001,275.98,20.3,20.0,26.3,21.2,26.25,67.76,26.26,76.62,26.3,6.86136676570766
2021-04-26 18:00:00+00:00,1819.1999999999998,254.22181818181815,20.4,20.1,26.2,21.2,26.21,67.3,26.19,76.28,26.2,7.155955429045501
2021-04-26 19:00:00+00:00,1874.3999999999999,274.64,20.5,20.2,26.0,21.2,26.17,68.22,26.11,77.36,26.1,6.824934459656277
2021-04-26 20:00:00+00:00,1862.3999999999999,274.61,20.5,20.3,26.0,21.2,26.13,66.88,25.97,76.33,26.0,6.781981719529513
2021-04-26 21:00:00+00:00,1860.0,273.59999999999997,20.6,20.4,25.8,21.2,26.07,66.29,25.88,75.94,26.0,6.798245614035088
2021-04-26 22:00:00+00:00,1850.3999999999999,273.22,20.7,20.5,25.7,21.2,25.93,67.88,25.74,77.83,25.8,6.7725642339506615
2021-04-26 23:00:00+00:00,1845.6000000000001,272.67,20.7,20.5,25.3,21.2,25.87,69.0,25.72,78.94,25.8,6.768621410496205
2021-04-27 00:00:00+00:00,1848.0,273.74,20.8,20.6,25.4,21.2,25.8,69.35,25.67,78.97,25.7,6.750931540878206
2021-04-27 01:00:00+00:00,1848.0,274.0,20.9,20.7,25.4,21.2,25.86,70.6,25.7,80.63,25.8,6.744525547445256
2021-04-27 02:00:00+00:00,1848.0,273.35,20.9,20.7,25.4,21.2,25.67,75.33,25.74,83.76,25.7,6.76056338028169
2021-04-27 03:00:00+00:00,1843.1999999999998,273.29333333333335,20.9,20.8,25.2,21.2,25.7,75.12,25.68,84.09,25.7,6.7444016197492305
2021-04-27 04:00:00+00:00,1814.3999999999999,267.43333333333334,21.0,20.8,25.1,21.2,25.41,77.39,25.67,83.93,25.5,6.784494578087997
2021-04-27 05:00:00+00:00,1824.0,270.31,21.0,20.9,25.1,21.2,25.38,78.68,25.65,84.9,25.5,6.747808072213385
2021-04-27 06:00:00+00:00,1824.0,270.36,21.0,20.9,25.1,21.2,25.04,84.74,25.39,90.65,25.2,6.746560142032845
2021-04-27 07:00:00+00:00,1836.0,271.44,21.0,20.9,24.9,21.2,24.89,87.24,25.4,91.42,25.1,6.76392572944297
2021-04-27 08:00:00+00:00,1845.6000000000001,270.2,21.0,20.9,24.8,21.2,25.06,86.39,25.47,91.98,25.3,6.8304959289415255
2021-04-27 09:00:00+00:00,1848.0,270.88,21.1,21.0,24.8,21.2,25.22,84.07,25.53,90.17,25.4,6.822209096278796
2021-04-27 10:00:00+00:00,1845.6000000000001,271.1,21.1,21.0,24.8,21.2,25.43,81.1,25.63,87.86,25.5,6.807819992622648
2021-04-27 11:00:00+00:00,1852.8000000000002,270.53999999999996,21.1,21.0,24.8,21.2,25.64,78.48,25.82,85.63,25.7,6.8485251718784665
2021-04-27 12:00:00+00:00,1852.8000000000002,273.1466666666667,21.1,21.0,24.8,21.4,25.62,79.29,25.57,88.52,25.6,6.783168993458947
2021-04-27 13:00:00+00:00,1867.1999999999998,271.82,21.1,21.0,24.7,21.5,25.68,81.3,25.64,90.89,25.7,6.8692517106908975
2021-04-27 14:00:00+00:00,1872.0,274.09000000000003,21.1,21.0,24.5,21.5,25.66,82.61,25.8,90.85,25.7,6.829873399248421
2021-04-27 15:00:00+00:00,1872.0,273.87,21.2,21.1,24.5,21.5,25.94,80.68,25.89,90.42,25.9,6.835359842260926
2021-04-27 16:00:00+00:00,1891.1999999999998,274.72,21.2,21.1,24.5,21.5,25.82,81.79,25.94,90.32,25.9,6.884100174723353
2021-04-27 17:00:00+00:00,1886.3999999999999,275.78,21.2,21.1,24.5,21.5,25.97,81.47,25.92,91.08,25.9,6.8402349699035465
2021-04-27 18:00:00+00:00,1876.8000000000002,275.48,21.2,21.1,24.5,21.5,25.9,81.41,25.84,90.98,25.9,6.81283577755191
2021-04-27 19:00:00+00:00,1874.3999999999999,275.0,21.2,21.1,24.5,21.5,25.9,81.64,25.87,91.48,25.9,6.816
2021-04-27 20:00:00+00:00,1872.0,275.18,21.2,21.1,24.5,21.5,25.82,82.11,25.84,91.61,25.8,6.802819972381713
2021-04-27 21:00:00+00:00,1867.1999999999998,275.1133333333333,21.2,21.1,24.5,21.5,25.87,81.49,25.78,91.67,25.8,6.787021106453099
2021-04-27 22:00:00+00:00,1855.1999999999998,274.44,21.2,21.1,24.5,21.5,25.74,82.61,25.75,91.8,25.7,6.759947529514648
2021-04-27 23:00:00+00:00,1848.0,274.78,21.2,21.2,24.5,21.5,25.64,83.45,25.68,91.99,25.7,6.725380304243395
2021-04-28 00:00:00+00:00,1848.0,273.68,21.2,21.2,24.4,21.5,25.75,82.04,25.72,91.85,25.7,6.752411575562701
2021-04-28 01:00:00+00:00,1848.0,274.32,21.2,21.2,24.2,21.5,25.47,84.89,25.69,92.11,25.6,6.73665791776028
2021-04-28 02:00:00+00:00,1848.0,273.90999999999997,21.2,21.2,24.2,21.5,25.52,84.71,25.66,92.43,25.6,6.746741630462561
2021-04-28 03:00:00+00:00,1848.0,274.19000000000005,21.2,21.2,24.2,21.5,25.69,82.62,25.65,92.45,25.7,6.739851927495531
2021-04-28 04:00:00+00:00,1848.0,274.1,21.2,21.2,24.2,21.5,25.75,81.99,25.63,92.61,25.7,6.742064939802991
2021-04-28 05:00:00+00:00,1848.0,273.54,21.2,21.2,24.2,21.5,25.77,81.76,25.63,92.87,25.7,6.755867514805878
2021-04-28 06:00:00+00:00,1848.0,274.03,21.2,21.2,24.2,21.5,25.75,82.14,25.61,93.2,25.7,6.743787176586506
2021-04-28 07:00:00+00:00,1867.1999999999998,274.14,21.2,21.2,24.2,21.5,25.9,81.81,25.88,91.32,25.9,6.811118406653534
2021-04-28 08:00:00+00:00,1888.8000000000002,276.33,21.2,21.2,24.2,21.5,25.98,80.83,26.12,88.27,26.0,6.835305612854197
