Timestamp,coolingload,Electric_power,HR_SYS/冷机1LDS出水温度 (°C),HR_SYS/冷机1LDS回水温度 (°C),HR_SYS/冷机1LQS出水温度 (°C),HR_SYS/冷机1LQS回水温度 (°C),HR_SYS/室外1温度 (°C),HR_SYS/室外1湿度 (%),HR_SYS/室外2温度 (°C),HR_SYS/室外2湿度 (%),HR_SYS/室外温度值 (°C),cop
2021-04-28 09:00:00+00:00,1898.3999999999999,276.59000000000003,21.2,21.2,24.2,21.5,26.15,79.26,26.18,87.92,26.2,6.863588705303878
2021-04-28 10:00:00+00:00,1908.0,276.76,21.2,21.2,24.2,21.5,26.41,78.07,26.39,86.87,26.4,6.894059835236306
2021-04-28 11:00:00+00:00,1903.1999999999998,276.22,21.2,21.2,24.2,21.5,26.68,75.06,26.67,83.68,26.7,6.890160017377451
2021-04-28 12:00:00+00:00,1898.3999999999999,276.93333333333334,21.2,21.2,24.2,21.5,26.63,74.84,26.63,83.74,26.6,6.855079441502166
2021-04-28 13:00:00+00:00,1900.8000000000002,277.26,21.2,21.2,24.2,21.5,26.74,74.47,26.69,83.36,26.7,6.855658948279594
2021-04-28 14:00:00+00:00,1908.0,276.18,21.2,21.2,24.2,21.5,26.79,73.76,26.69,83.07,26.7,6.908537910058657
2021-04-28 15:00:00+00:00,1898.3999999999999,277.1333333333334,21.2,21.2,24.2,21.5,26.78,73.2,26.77,82.0,26.8,6.850132306952127
2021-04-28 16:00:00+00:00,1908.0,276.1,21.2,21.2,24.2,21.5,26.74,73.72,26.8,81.9,26.8,6.910539659543643
2021-04-28 17:00:00+00:00,1915.1999999999998,276.59000000000003,21.2,21.2,24.2,21.5,26.74,74.17,26.75,82.66,26.7,6.924328428359664
2021-04-28 18:00:00+00:00,1915.1999999999998,277.38,21.2,21.2,24.2,21.5,26.46,80.18,26.41,89.46,26.4,6.90460739779364
2021-04-28 19:00:00+00:00,1898.3999999999999,275.28,21.2,21.2,24.2,21.5,26.3,81.94,26.16,92.14,26.2,6.896251089799477
2021-04-28 20:00:00+00:00,1891.1999999999998,276.32,21.2,21.2,24.2,21.5,26.26,82.34,26.08,92.81,26.2,6.844238563983787
2021-04-28 21:00:00+00:00,1881.6000000000001,276.78999999999996,21.3,21.2,24.2,21.5,26.21,83.08,26.03,93.83,26.1,6.797933451353012
2021-04-28 22:00:00+00:00,1872.0,275.02,21.3,21.2,24.2,21.5,26.2,82.59,26.08,92.98,26.1,6.8067776888953535
2021-04-28 23:00:00+00:00,1855.1999999999998,274.44,21.3,21.2,24.2,21.5,25.94,80.08,25.79,90.41,25.9,6.759947529514648
2021-04-29 00:00:00+00:00,1838.3999999999999,270.4666666666667,21.3,21.2,24.2,21.5,25.74,76.75,25.5,87.51,25.6,6.797140744392407
2021-04-29 01:00:00+00:00,1843.1999999999998,272.05,21.3,21.2,24.2,21.5,25.63,75.52,25.37,86.17,25.5,6.775225142437051
2021-04-29 02:00:00+00:00,1843.1999999999998,272.21000000000004,21.3,21.2,24.2,21.5,25.56,75.85,25.32,86.32,25.4,6.771242790492633
2021-04-29 03:00:00+00:00,1860.0,275.03,21.3,21.2,24.2,21.5,25.44,75.74,25.2,86.37,25.3,6.762898592880777
2021-04-29 04:00:00+00:00,1862.3999999999999,273.71000000000004,21.3,21.2,24.2,21.5,25.13,76.55,24.95,86.76,25.0,6.80428190420518
2021-04-29 05:00:00+00:00,1852.8000000000002,273.68,21.3,21.2,24.2,21.5,25.1,75.71,24.93,85.7,25.0,6.769950306927799
2021-04-29 06:00:00+00:00,1876.8000000000002,273.14,21.3,21.2,24.2,21.5,25.17,74.88,24.9,85.58,25.0,6.8712015816065035
2021-04-29 07:00:00+00:00,1867.1999999999998,268.95,21.3,21.2,24.2,21.5,24.98,77.79,25.06,85.85,25.0,6.9425543781372
2021-04-29 08:00:00+00:00,1838.3999999999999,268.01,21.3,21.2,24.2,21.5,25.29,73.18,25.11,82.63,25.2,6.859445543076751
2021-04-29 09:00:00+00:00,1874.3999999999999,270.3,21.3,21.2,24.2,21.5,25.18,76.21,25.35,83.88,25.3,6.934517203107657
2021-04-29 10:00:00+00:00,1881.6000000000001,269.47,21.3,21.4,24.2,21.5,25.46,75.13,26.0,80.76,25.7,6.982595465172375
2021-04-29 11:00:00+00:00,1900.8000000000002,273.41999999999996,21.3,21.2,24.2,21.5,25.91,71.07,26.47,76.58,26.2,6.951942067149442
2021-04-29 12:00:00+00:00,1903.1999999999998,273.0,21.3,21.2,24.2,21.5,26.7,63.5,27.38,69.38,27.0,6.971428571428571
2021-04-29 13:00:00+00:00,1903.1999999999998,272.4,21.3,21.2,24.2,21.5,27.25,56.78,27.98,62.76,27.6,6.986784140969163
2021-04-29 14:00:00+00:00,1910.3999999999999,272.89,21.3,21.2,24.2,21.5,27.58,58.17,28.0,64.8,27.8,7.000622961632892
2021-04-29 15:00:00+00:00,1915.1999999999998,274.11,21.3,21.2,24.2,21.5,27.39,61.28,27.47,69.22,27.4,6.986976031520191
2021-04-29 16:00:00+00:00,1905.6000000000001,271.84,21.3,21.2,24.2,21.5,27.38,59.74,27.38,68.29,27.4,7.010005885815186
2021-04-29 17:00:00+00:00,1920.0,274.92,21.3,21.2,24.2,21.5,26.86,65.38,26.76,74.58,26.8,6.983849847228284
2021-04-29 18:00:00+00:00,1891.1999999999998,271.63,21.3,21.2,24.2,21.5,26.43,70.09,26.27,79.88,26.4,6.962412104701247
2021-04-29 19:00:00+00:00,1888.8000000000002,270.72,21.3,21.2,24.2,21.5,26.4,71.09,26.08,82.06,26.2,6.976950354609929
2021-04-29 20:00:00+00:00,1898.3999999999999,272.6,21.3,21.2,24.2,21.5,26.42,72.52,26.04,84.27,26.2,6.964049889948642
2021-04-29 21:00:00+00:00,1881.6000000000001,271.88,21.3,21.2,24.0,21.5,26.42,73.0,26.02,85.12,26.2,6.920700308959836
2021-04-29 22:00:00+00:00,1867.1999999999998,270.26,21.3,21.2,23.9,21.5,26.38,72.38,26.09,83.44,26.2,6.908902538296455
2021-04-29 23:00:00+00:00,1824.0,265.56,21.3,21.2,23.9,21.5,26.11,74.15,26.07,83.15,26.1,6.868504292815183
2021-04-30 00:00:00+00:00,1862.3999999999999,270.14500000000004,21.3,21.2,23.9,21.5,26.25,74.04,26.0,85.1,26.1,6.89407540394973
2021-04-30 01:00:00+00:00,1872.0,273.32,21.3,21.2,23.9,21.5,26.18,74.54,26.03,84.95,26.1,6.849114590955656
2021-04-30 02:00:00+00:00,1852.8000000000002,271.22,21.3,21.2,23.9,21.5,25.83,77.28,25.87,85.56,25.8,6.831354619865792
2021-04-30 03:00:00+00:00,1848.0,270.92,21.3,21.2,23.9,21.5,25.93,75.62,25.73,86.09,25.8,6.821201830798759
2021-04-30 04:00:00+00:00,1848.0,271.22,21.3,21.2,23.9,21.5,25.77,75.41,25.54,86.35,25.7,6.813656809969766
2021-04-30 05:00:00+00:00,1850.3999999999999,272.25,21.2,21.2,23.9,21.5,25.63,75.54,25.38,86.39,25.5,6.796694214876033
2021-04-30 06:00:00+00:00,1860.0,271.86,21.2,21.2,23.9,21.5,25.61,75.75,25.36,86.6,25.5,6.841756786581328
2021-04-30 07:00:00+00:00,1876.8000000000002,273.05999999999995,21.2,21.2,23.9,21.5,25.49,78.01,25.56,86.12,25.5,6.873214678092729
2021-04-30 08:00:00+00:00,1891.1999999999998,272.88,21.2,21.2,23.9,21.5,26.22,72.81,26.48,79.5,26.4,6.930518909410729
2021-04-30 09:00:00+00:00,1900.8000000000002,273.03,21.2,21.2,23.9,21.5,26.8,66.79,27.2,72.53,27.0,6.961872321722889
2021-04-30 10:00:00+00:00,1908.0,272.52,21.2,21.2,23.9,21.5,27.2,61.87,27.82,66.27,27.5,7.001321003963012
2021-04-30 11:00:00+00:00,1900.8000000000002,272.77,21.2,21.2,23.9,21.5,27.57,55.37,28.51,58.71,28.0,6.968508267038165
2021-04-30 12:00:00+00:00,1876.8000000000002,271.53,21.2,21.2,23.9,21.5,28.21,45.18,29.0,50.15,28.6,6.91194343166501
2021-04-30 13:00:00+00:00,1905.6000000000001,272.29,21.2,21.2,23.9,21.5,28.6,47.43,29.1,53.72,28.9,6.9984208013515
2021-04-30 14:00:00+00:00,1929.6000000000001,276.84000000000003,21.2,21.2,23.9,21.5,28.46,57.7,28.53,65.73,28.5,6.970091027308192
2021-04-30 15:00:00+00:00,1929.6000000000001,276.82000000000005,21.2,21.2,23.9,21.5,28.45,57.66,28.58,65.35,28.5,6.970594610216024
2021-04-30 16:00:00+00:00,1927.1999999999998,274.88,21.2,21.2,23.9,21.5,28.15,60.93,28.11,69.54,28.1,7.011059371362048
2021-04-30 17:00:00+00:00,1927.1999999999998,276.62,21.2,21.2,23.9,21.5,27.78,63.77,27.63,73.02,27.7,6.966958282119875
2021-04-30 18:00:00+00:00,1920.0,276.8333333333333,21.2,21.2,23.9,21.5,27.46,66.87,27.28,76.61,27.4,6.935580975316075
2021-04-30 19:00:00+00:00,1900.8000000000002,275.04999999999995,21.2,21.2,23.9,21.5,27.43,66.06,27.15,76.58,27.3,6.910743501181605
2021-04-30 20:00:00+00:00,1900.8000000000002,273.24,21.2,21.2,23.9,21.5,27.52,64.16,27.33,74.07,27.4,6.9565217391304355
2021-04-30 21:00:00+00:00,1891.1999999999998,272.41999999999996,21.2,21.2,23.9,21.5,27.39,65.64,27.21,75.31,27.3,6.942221569635123
2021-04-30 22:00:00+00:00,1874.3999999999999,272.94,21.2,21.2,23.9,21.5,27.13,67.74,26.97,77.55,27.1,6.867443394152561
2021-04-30 23:00:00+00:00,1869.6000000000001,271.94,21.2,21.2,23.9,21.5,27.15,67.77,26.99,77.49,27.1,6.875045966021917
2021-05-01 00:00:00+00:00,1862.3999999999999,271.56,21.2,21.2,23.9,21.5,26.94,69.08,26.81,78.64,26.9,6.85815289438798
2021-05-01 01:00:00+00:00,1855.1999999999998,270.56,21.2,21.2,23.9,21.5,26.77,70.29,26.64,79.82,26.7,6.856889414547604
2021-05-01 02:00:00+00:00,1848.0,271.39,21.2,21.2,23.9,21.5,26.61,71.5,26.55,80.55,26.6,6.809388702605108
2021-05-01 03:00:00+00:00,1848.0,271.5733333333333,21.2,21.2,23.9,21.5,26.55,72.22,26.4,81.97,26.5,6.804791830322074
2021-05-01 04:00:00+00:00,1848.0,270.76,21.2,21.2,23.9,21.5,26.4,73.27,26.41,81.76,26.4,6.825232678386763
2021-05-01 05:00:00+00:00,1843.1999999999998,270.34000000000003,21.2,21.2,23.9,21.5,26.36,73.56,26.22,83.24,26.3,6.818080935118738
2021-05-01 06:00:00+00:00,1845.6000000000001,270.3333333333333,21.2,21.2,23.9,21.5,26.32,73.84,26.15,83.83,26.2,6.827127003699138
2021-05-01 07:00:00+00:00,1850.3999999999999,270.3,21.2,21.2,23.9,21.5,26.35,74.12,26.19,84.23,26.3,6.8457269700332954
2021-05-01 08:00:00+00:00,1886.3999999999999,272.57,21.2,21.2,23.9,21.5,26.59,73.94,26.83,80.52,26.7,6.920790989470595
2021-05-01 09:00:00+00:00,1920.0,276.7,21.2,21.2,23.9,21.5,26.74,73.46,27.45,76.33,27.1,6.938923021322733
2021-05-01 10:00:00+00:00,1924.8000000000002,277.06,21.2,21.2,23.9,21.5,27.21,67.36,28.13,69.03,27.7,6.94723164657475
2021-05-01 11:00:00+00:00,1924.8000000000002,277.20000000000005,21.2,21.2,23.9,21.5,28.12,55.62,29.02,58.7,28.6,6.9437229437229435
2021-05-01 12:00:00+00:00,1948.8000000000002,280.26666666666665,21.2,21.2,23.9,21.5,28.56,62.07,28.79,68.61,28.7,6.953377735490011
2021-05-01 13:00:00+00:00,1948.8000000000002,280.29,21.2,21.2,23.9,21.5,28.65,61.34,28.75,68.54,28.7,6.952798886867173
2021-05-01 14:00:00+00:00,1939.1999999999998,279.21000000000004,21.2,21.2,23.9,21.5,28.62,59.66,28.65,67.58,28.6,6.9453099817341775
2021-05-01 15:00:00+00:00,1932.0,277.78999999999996,21.2,21.2,23.9,21.5,28.53,58.22,28.61,65.94,28.6,6.954893984664675
2021-05-01 16:00:00+00:00,1920.0,277.05999999999995,21.2,21.2,23.9,21.5,28.48,57.7,28.58,65.37,28.5,6.9299068793763094
2021-05-01 17:00:00+00:00,1922.3999999999999,275.62,21.2,21.2,23.9,21.5,28.31,59.51,28.38,67.43,28.3,6.974820404905304
2021-05-01 18:00:00+00:00,1922.3999999999999,276.90999999999997,21.2,21.2,23.9,21.5,28.18,62.33,28.14,70.99,28.2,6.94232783214763
2021-05-01 19:00:00+00:00,1920.0,275.75,21.2,21.4,23.9,21.5,28.04,62.52,27.91,71.66,28.0,6.962828649138713
2021-05-01 20:00:00+00:00,1893.6000000000001,272.68,21.2,21.2,23.9,21.5,27.94,61.46,27.95,69.76,27.9,6.944403696640752
2021-05-01 21:00:00+00:00,1896.0,273.5,21.2,21.2,23.9,21.5,27.65,65.7,27.68,73.98,27.7,6.9323583180987205
2021-05-01 22:00:00+00:00,1879.1999999999998,273.52,21.2,21.2,23.9,18.2,27.48,66.65,27.54,74.57,27.5,6.870429950277859
2021-05-01 23:00:00+00:00,1872.0,273.05,21.2,21.2,23.9,21.5,27.4,66.61,27.39,75.03,27.4,6.855887200146493
2021-05-02 00:00:00+00:00,1872.0,271.91999999999996,21.2,21.2,23.9,21.5,27.11,67.46,26.93,77.03,27.0,6.884377758164167
2021-05-02 01:00:00+00:00,1855.1999999999998,270.86,21.2,21.2,23.9,21.5,27.02,66.69,26.99,75.2,27.0,6.849294838662038
2021-05-02 02:00:00+00:00,1852.8000000000002,270.32,21.2,21.2,23.9,21.5,26.7,69.01,26.85,76.01,26.8,6.854098845812372
2021-05-02 03:00:00+00:00,1855.1999999999998,271.86,21.2,21.2,23.9,21.5,26.7,69.86,26.57,79.2,26.6,6.8241006400353115
2021-05-02 04:00:00+00:00,1872.0,274.26,21.2,21.2,23.9,21.5,26.63,69.78,26.52,79.1,26.6,6.825639903740976
2021-05-02 05:00:00+00:00,1872.0,275.0,21.2,21.2,23.9,21.5,26.47,70.94,26.43,79.61,26.4,6.807272727272728
2021-05-02 06:00:00+00:00,1886.3999999999999,274.12,21.2,21.2,23.9,21.5,26.38,71.98,26.35,80.56,26.4,6.881657668174522
2021-05-02 07:00:00+00:00,1898.3999999999999,275.45425229327316,21.2,21.2,23.9,21.5,26.35,72.46,26.42,80.35,26.4,6.891888523030655
2021-05-02 08:00:00+00:00,1927.1999999999998,275.45425229327316,21.2,21.2,23.9,21.5,26.56,72.69,26.9,78.54,26.7,6.996443089751727
2021-05-02 09:00:00+00:00,1948.8000000000002,279.34,21.2,21.2,23.9,21.5,27.01,73.13,27.41,78.12,27.2,6.976444476265484
2021-05-02 10:00:00+00:00,1946.3999999999999,275.45425229327316,21.2,21.2,23.9,21.5,27.43,69.83,27.46,77.92,27.4,7.066146134232442
2021-05-02 11:00:00+00:00,1956.0,275.45425229327316,21.2,21.2,23.9,21.5,27.62,67.75,27.69,75.57,27.7,7.1009976564728
2021-05-02 12:00:00+00:00,1956.0,278.94,21.2,21.2,23.9,21.5,27.99,65.53,28.09,73.08,28.0,7.0122607012260705
2021-05-02 13:00:00+00:00,1960.8000000000002,275.45425229327316,21.2,21.2,23.9,21.5,28.04,64.33,28.19,71.8,28.1,7.118423417592979
2021-05-02 14:00:00+00:00,1960.8000000000002,275.45425229327316,21.2,21.2,23.9,21.5,27.98,65.23,28.05,73.18,28.0,7.118423417592979
2021-05-02 15:00:00+00:00,1963.1999999999998,278.78,21.2,21.2,23.9,21.5,27.45,73.09,27.47,81.36,27.5,7.042112059688644
2021-05-02 16:00:00+00:00,1963.1999999999998,281.66,21.2,21.2,23.9,21.5,27.29,76.0,27.32,84.18,27.3,6.97010580132074
2021-05-02 17:00:00+00:00,1972.8000000000002,281.33,21.2,21.2,23.9,21.5,27.26,76.92,27.18,85.89,27.2,7.0124053602530845
2021-05-02 18:00:00+00:00,1951.1999999999998,279.85,21.2,21.2,23.9,21.5,27.24,76.19,27.03,86.36,27.1,6.97230659281758
2021-05-02 19:00:00+00:00,1948.8000000000002,279.62,21.2,21.2,23.9,21.5,27.21,75.41,27.0,85.79,27.1,6.9694585508904945
2021-05-02 20:00:00+00:00,1939.1999999999998,278.59000000000003,21.2,21.2,23.9,21.5,27.2,73.91,27.08,83.36,27.1,6.9607667181162265
2021-05-02 21:00:00+00:00,1924.8000000000002,276.34000000000003,21.2,21.2,23.9,21.5,27.17,72.81,27.0,83.28,27.1,6.965332561337482
2021-05-02 22:00:00+00:00,1900.8000000000002,275.95000000000005,21.2,21.2,23.9,21.5,27.04,73.72,26.74,84.93,26.9,6.888204384852328
2021-05-02 23:00:00+00:00,1896.0,275.49,21.3,21.2,23.9,21.5,26.55,79.21,26.85,86.01,26.7,6.882282478492867
2021-05-03 00:00:00+00:00,1905.6000000000001,276.84000000000003,21.3,21.2,23.9,21.5,26.61,79.59,26.68,87.95,26.6,6.883398352839185
2021-05-03 01:00:00+00:00,1884.0,273.25,21.3,21.2,23.9,21.5,26.53,73.14,26.32,82.9,26.4,6.894784995425435
2021-05-03 02:00:00+00:00,1872.0,271.09000000000003,21.3,21.2,23.9,21.5,26.35,74.17,26.31,83.22,26.3,6.9054557527020535
2021-05-03 03:00:00+00:00,1869.6000000000001,271.87,21.3,21.2,23.9,21.5,26.18,76.55,26.2,85.09,26.2,6.87681612535403
2021-05-03 04:00:00+00:00,1872.0,273.96,21.3,21.2,23.9,21.5,25.94,79.42,26.0,87.67,26.0,6.8331143232588705
2021-05-03 05:00:00+00:00,1888.8000000000002,274.73,21.3,21.2,23.9,21.5,26.08,79.65,25.92,89.88,26.0,6.875113748043534
2021-05-03 06:00:00+00:00,1893.6000000000001,275.69,21.3,21.2,23.9,21.5,25.89,79.54,25.76,89.64,25.8,6.8685842794443035
2021-05-03 07:00:00+00:00,1893.6000000000001,274.1,21.3,21.2,23.9,21.5,25.83,78.88,25.71,88.64,25.8,6.908427581174753
2021-05-03 08:00:00+00:00,1900.8000000000002,272.84000000000003,21.3,21.2,23.9,21.5,25.9,77.83,25.82,87.55,25.9,6.96672042222548
2021-05-03 09:00:00+00:00,1915.1999999999998,273.95,21.3,21.2,23.9,21.5,26.17,75.18,26.13,84.21,26.2,6.99105676218288
2021-05-03 10:00:00+00:00,1924.8000000000002,273.5,21.3,21.2,23.9,21.5,26.19,75.05,26.14,84.27,26.2,7.037659963436929
2021-05-03 11:00:00+00:00,1917.6000000000001,274.46000000000004,21.3,21.2,23.9,21.5,26.18,75.98,26.1,85.45,26.1,6.986810464184216
2021-05-03 12:00:00+00:00,1908.0,274.28999999999996,21.3,21.2,23.9,21.5,26.12,77.96,26.04,87.61,26.1,6.956141310292027
2021-05-03 13:00:00+00:00,1922.3999999999999,276.06,21.3,21.2,23.9,21.5,26.14,78.67,26.0,88.9,26.1,6.963703542708107
2021-05-03 14:00:00+00:00,1924.8000000000002,275.71000000000004,21.3,21.2,23.9,21.5,26.19,78.61,26.18,87.87,26.2,6.981248413187769
2021-05-03 15:00:00+00:00,1932.0,277.38,21.3,21.2,23.9,21.5,26.36,78.06,26.31,87.53,26.3,6.965174129353234
2021-05-03 16:00:00+00:00,1939.1999999999998,278.6,21.3,21.2,23.9,21.5,26.38,78.61,26.33,87.89,26.4,6.960516870064607
2021-05-03 17:00:00+00:00,1939.1999999999998,277.32,21.3,21.2,23.9,21.5,26.31,78.79,26.26,88.17,26.3,6.992643877109476
2021-05-03 18:00:00+00:00,1924.8000000000002,278.26,21.3,21.2,23.9,21.5,26.32,79.48,26.26,88.83,26.3,6.917271616473802
2021-05-03 19:00:00+00:00,1934.3999999999999,277.62,21.3,21.2,23.9,21.5,26.24,80.52,26.19,90.04,26.2,6.967797709098767
2021-05-03 20:00:00+00:00,1924.8000000000002,277.1933333333333,21.3,21.2,23.9,21.5,26.22,79.85,26.13,89.61,26.2,6.943889944443109
2021-05-03 21:00:00+00:00,1920.0,277.35,21.3,21.2,23.9,21.5,26.17,80.82,26.07,90.46,26.1,6.922660897782585
2021-05-03 22:00:00+00:00,1900.8000000000002,277.65999999999997,21.3,21.2,23.9,21.5,25.99,83.09,25.98,92.27,26.0,6.845782611827416
2021-05-03 23:00:00+00:00,1896.0,277.68,21.3,21.2,23.9,21.5,25.92,84.83,25.93,93.92,25.9,6.828003457216941
2021-05-04 00:00:00+00:00,1900.8000000000002,277.32,21.3,21.2,23.9,21.5,25.85,86.26,25.95,94.87,25.9,6.854175681523151
2021-05-04 01:00:00+00:00,1898.3999999999999,277.94,21.3,21.2,23.9,21.5,25.93,85.47,25.94,95.01,25.9,6.83025113333813
2021-05-04 02:00:00+00:00,1896.0,277.25,21.3,21.2,23.9,21.5,25.9,85.33,25.95,94.54,25.9,6.838593327321911
2021-05-04 03:00:00+00:00,1896.0,277.32,21.3,21.2,23.9,21.5,25.95,85.29,25.98,94.51,26.0,6.83686715707486
2021-05-04 04:00:00+00:00,1896.0,276.28,21.3,21.2,23.9,21.5,25.96,85.29,25.9,95.54,25.9,6.86260315621833
2021-05-04 05:00:00+00:00,1896.0,277.2933333333333,21.3,21.2,23.9,21.5,25.8,87.45,25.92,95.54,25.9,6.837524642977353
2021-05-04 06:00:00+00:00,1912.8000000000002,278.42,21.3,21.2,23.9,21.5,26.08,84.97,26.02,95.51,26.0,6.870196106601537
2021-05-04 07:00:00+00:00,1924.8000000000002,278.28,21.3,21.2,23.9,21.5,26.25,85.15,26.21,95.15,26.2,6.916774471755068
2021-05-04 08:00:00+00:00,1944.0,277.94000000000005,21.3,21.2,23.9,21.5,26.62,83.83,26.69,92.28,26.7,6.994315319853205
2021-05-04 09:00:00+00:00,1958.3999999999999,280.33,21.3,21.2,23.9,21.5,27.04,81.52,27.07,89.81,27.1,6.986052152819891
2021-05-04 10:00:00+00:00,1970.3999999999999,281.6,21.3,21.2,23.9,21.5,27.38,79.31,27.41,87.84,27.4,6.99715909090909
2021-05-04 11:00:00+00:00,1982.3999999999999,284.98,21.3,21.2,23.9,21.5,27.71,76.96,27.72,85.49,27.7,6.956277633518141
2021-05-04 12:00:00+00:00,1982.3999999999999,287.51,21.3,21.2,23.9,21.5,27.82,76.17,27.84,84.57,27.8,6.895064519494974
2021-05-04 13:00:00+00:00,1996.8000000000002,288.45000000000005,21.3,21.2,23.9,21.5,27.93,75.12,27.99,83.4,28.0,6.922516900676027
2021-05-04 14:00:00+00:00,2020.8000000000002,290.44,21.3,21.2,23.9,21.5,28.09,71.88,28.18,79.83,28.1,6.957719322407383
2021-05-04 15:00:00+00:00,2008.8000000000002,289.48,21.3,21.2,23.9,21.5,28.26,71.28,28.29,79.53,28.3,6.939339505319884
2021-05-04 16:00:00+00:00,2011.1999999999998,288.79999999999995,21.3,21.2,23.9,21.5,27.87,75.91,27.84,84.65,27.9,6.963988919667591
2021-05-04 17:00:00+00:00,2006.3999999999999,288.67999999999995,21.3,21.2,23.9,21.5,27.65,78.13,27.5,88.02,27.6,6.950256339199114
2021-05-04 18:00:00+00:00,1996.8000000000002,289.13,21.3,21.2,23.9,21.5,27.43,79.91,27.36,89.46,27.4,6.906235949226992
2021-05-04 19:00:00+00:00,1994.3999999999999,287.26,21.3,21.2,23.9,21.5,27.52,77.95,27.42,87.49,27.5,6.942839239713152
2021-05-04 20:00:00+00:00,1984.8000000000002,286.32,21.3,21.2,23.9,21.5,27.44,77.78,27.37,87.31,27.4,6.932103939647948
2021-05-04 21:00:00+00:00,1948.8000000000002,284.75,21.3,21.3,23.9,21.5,26.41,81.74,26.63,88.69,26.5,6.843898156277437
2021-05-04 22:00:00+00:00,1917.6000000000001,279.64,21.3,21.3,23.9,21.5,26.3,80.32,26.36,89.08,26.3,6.8573880703761985
2021-05-04 23:00:00+00:00,1900.8000000000002,278.76,21.3,21.3,23.9,21.5,26.38,80.6,26.37,89.61,26.4,6.81876883340508
2021-05-05 00:00:00+00:00,1903.1999999999998,279.3,21.3,21.3,23.9,21.5,26.16,82.06,26.33,89.92,26.2,6.814178302900107
2021-05-05 01:00:00+00:00,1896.0,277.37,21.3,21.3,23.9,21.5,26.02,82.71,26.19,90.3,26.1,6.8356347117568586
2021-05-05 02:00:00+00:00,1843.1999999999998,270.7266666666667,21.3,21.3,23.9,21.5,26.11,82.71,26.28,90.26,26.2,6.80834297815755
2021-05-05 03:00:00+00:00,1843.1999999999998,270.03,21.3,21.3,23.9,21.5,26.22,80.76,26.15,90.06,26.2,6.82590823241862
2021-05-05 04:00:00+00:00,1852.8000000000002,272.96000000000004,21.3,21.3,23.7,21.5,26.23,79.88,26.14,89.35,26.2,6.78780773739742
2021-05-05 05:00:00+00:00,1869.6000000000001,273.81,21.3,21.3,23.9,21.5,25.91,82.35,25.97,90.56,25.9,6.828092472882656
2021-05-05 06:00:00+00:00,1869.6000000000001,273.79999999999995,21.3,21.3,23.9,21.5,25.9,82.6,26.2,89.03,26.0,6.828341855368884
2021-05-05 07:00:00+00:00,1893.6000000000001,276.85,21.3,21.3,23.9,21.5,26.27,80.05,26.85,84.69,26.6,6.839804948528084
2021-05-05 08:00:00+00:00,1927.1999999999998,278.44,21.3,21.3,23.9,21.5,26.99,74.94,27.48,79.6,27.2,6.921419336302255
2021-05-05 09:00:00+00:00,1948.8000000000002,280.07000000000005,21.3,21.3,23.9,21.5,27.75,70.0,27.9,76.33,27.8,6.958260434891277
2021-05-05 10:00:00+00:00,1956.0,280.58000000000004,21.3,21.3,23.9,21.5,28.18,66.12,28.68,72.16,28.4,6.971273790006414
2021-05-05 11:00:00+00:00,1956.0,280.6,21.3,21.3,23.9,21.5,28.69,61.58,29.08,66.89,28.9,6.970776906628652
2021-05-05 12:00:00+00:00,1944.0,280.85,21.3,21.3,23.9,21.5,28.94,58.62,29.21,65.29,29.1,6.92184440092576
2021-05-05 13:00:00+00:00,1960.8000000000002,280.68,21.3,21.3,23.9,21.5,29.17,56.08,29.61,61.92,29.4,6.9858914065840105
2021-05-05 14:00:00+00:00,1963.1999999999998,281.98,21.3,21.3,23.9,21.5,29.28,56.99,29.52,63.94,29.4,6.962195900418468
2021-05-05 15:00:00+00:00,1972.8000000000002,282.97,21.3,21.3,23.9,21.5,29.23,58.54,29.34,66.38,29.3,6.971763791214617
2021-05-05 16:00:00+00:00,1972.8000000000002,285.45,21.3,21.3,23.9,21.5,28.92,60.7,28.96,68.99,28.9,6.9111928533893865
2021-05-05 17:00:00+00:00,1970.3999999999999,284.65,21.3,21.3,23.9,21.5,28.36,65.2,28.31,73.82,28.3,6.922185139645179
2021-05-05 18:00:00+00:00,1944.0,281.73,21.3,21.3,23.9,21.5,27.97,67.06,27.87,76.5,27.9,6.900223618358002
2021-05-05 19:00:00+00:00,1956.0,282.94,21.3,21.3,23.9,21.5,27.48,75.62,27.32,85.67,27.4,6.91312645790627
2021-05-05 20:00:00+00:00,1939.1999999999998,281.90999999999997,21.3,21.3,23.9,21.5,26.79,79.69,26.63,90.2,26.7,6.878791103543684
2021-05-05 21:00:00+00:00,1934.3999999999999,281.51,21.3,21.3,23.9,21.5,26.65,78.6,26.47,89.16,26.6,6.871514333416219
2021-05-05 22:00:00+00:00,1910.3999999999999,278.81,21.3,21.3,23.9,21.5,26.59,76.79,26.43,87.23,26.5,6.851978049567806
2021-05-05 23:00:00+00:00,1893.6000000000001,277.62,21.4,21.3,23.9,21.5,26.35,75.8,26.14,86.45,26.2,6.820834233844824
2021-05-06 00:00:00+00:00,1884.0,277.03,21.4,21.3,23.9,21.5,26.13,73.77,25.84,84.69,26.0,6.80070750460239
2021-05-06 01:00:00+00:00,1840.8000000000002,270.13,21.4,21.3,23.9,21.5,26.21,72.18,25.95,82.64,26.1,6.814496723799653
2021-05-06 02:00:00+00:00,1831.1999999999998,269.62,21.4,21.3,23.9,21.5,26.27,70.77,26.04,80.59,26.2,6.791781025146502
2021-05-06 03:00:00+00:00,1828.8000000000002,268.6,21.4,21.3,23.9,21.5,26.16,69.38,25.74,80.13,25.9,6.808637379002234
2021-05-06 04:00:00+00:00,1824.0,268.97,21.4,21.3,23.9,21.5,26.16,68.53,25.75,79.44,26.0,6.781425437781165
2021-05-06 05:00:00+00:00,1826.3999999999999,269.16999999999996,21.4,21.3,23.9,21.5,26.16,70.13,25.76,80.92,26.0,6.785302968384293
2021-05-06 06:00:00+00:00,1843.1999999999998,269.0,21.4,21.3,23.9,21.5,26.13,69.15,25.83,79.53,26.0,6.852044609665427
2021-05-06 07:00:00+00:00,1874.3999999999999,273.56,21.4,21.3,23.9,21.5,26.13,64.92,25.71,75.49,25.9,6.8518789296680795
2021-05-06 08:00:00+00:00,1891.1999999999998,273.2,21.4,21.3,23.9,21.5,26.4,60.55,26.2,70.07,26.3,6.922401171303075
2021-05-06 09:00:00+00:00,1900.8000000000002,272.6,21.4,21.3,23.9,21.5,26.73,55.29,26.68,64.41,26.7,6.972853998532648
2021-05-06 10:00:00+00:00,1900.8000000000002,273.98,21.4,21.3,23.9,21.5,26.93,52.1,27.02,60.9,27.0,6.937732681217607
2021-05-06 11:00:00+00:00,1903.1999999999998,273.17,21.4,21.3,23.9,21.5,27.2,52.79,27.25,61.42,27.2,6.967090090419884
2021-05-06 12:00:00+00:00,1900.8000000000002,273.70000000000005,21.4,21.3,23.9,21.5,27.31,55.3,27.35,63.78,27.3,6.944830105955425
2021-05-06 13:00:00+00:00,1900.8000000000002,273.77,21.4,21.3,23.9,21.5,27.46,56.11,27.5,64.78,27.5,6.94305438872046
2021-05-06 14:00:00+00:00,1910.3999999999999,273.49,21.4,21.3,23.9,21.5,27.64,55.69,27.64,64.56,27.6,6.985264543493363
2021-05-06 15:00:00+00:00,1917.6000000000001,274.54,21.4,21.3,23.9,21.5,27.59,55.3,27.61,63.91,27.6,6.9847745319443435
2021-05-06 16:00:00+00:00,1922.3999999999999,274.65,21.4,21.3,23.9,21.5,27.42,56.95,27.4,65.8,27.4,6.999453850354997
2021-05-06 17:00:00+00:00,1912.8000000000002,275.33000000000004,21.4,21.3,23.9,21.5,27.02,62.0,27.02,70.95,27.0,6.947299604111429
2021-05-06 18:00:00+00:00,1908.0,275.21000000000004,21.4,21.3,23.9,21.5,27.13,61.45,26.95,71.12,27.0,6.9328876130954535
2021-05-06 19:00:00+00:00,1915.1999999999998,275.46000000000004,21.4,21.3,23.9,21.5,27.06,63.23,26.75,73.82,26.9,6.952733609235459
2021-05-06 20:00:00+00:00,1896.0,275.18,21.4,21.3,23.9,21.5,27.08,62.66,26.7,73.67,26.9,6.890035613053274
2021-05-06 21:00:00+00:00,1898.3999999999999,274.96000000000004,21.4,21.3,23.9,21.5,26.94,64.48,26.77,74.05,26.9,6.90427698574338
2021-05-06 22:00:00+00:00,1891.1999999999998,275.9,21.4,21.3,23.9,21.5,26.82,67.79,26.62,77.95,26.7,6.854657484595868
2021-05-06 23:00:00+00:00,1876.8000000000002,275.02,21.4,21.3,23.9,21.5,26.63,68.65,26.52,78.28,26.6,6.8242309650207265
2021-05-07 00:00:00+00:00,1872.0,274.87,21.4,21.3,23.9,21.5,26.6,68.75,26.39,78.76,26.5,6.810492232691818
2021-05-07 01:00:00+00:00,1843.1999999999998,267.1666666666667,21.4,21.3,23.9,21.5,26.44,69.85,26.23,80.0,26.3,6.899064254522768
2021-05-07 02:00:00+00:00,1848.0,270.52,21.4,21.3,23.9,21.5,26.26,71.45,26.0,82.08,26.1,6.83128788998965
2021-05-07 03:00:00+00:00,1845.6000000000001,269.74,21.3,21.3,23.7,21.5,26.21,72.03,25.97,82.51,26.1,6.842144287091274
2021-05-07 04:00:00+00:00,1840.8000000000002,270.23,21.3,21.3,23.9,21.5,26.05,73.21,25.76,84.18,25.9,6.8119749842726565
2021-05-07 05:00:00+00:00,1848.0,270.78,21.3,21.3,23.9,21.5,25.98,74.37,25.65,86.04,25.8,6.824728561932196
2021-05-07 06:00:00+00:00,1848.0,270.08,21.3,21.3,23.9,21.5,25.88,74.11,25.71,84.23,25.8,6.842417061611375
2021-05-07 07:00:00+00:00,1872.0,273.0,21.3,21.3,23.9,21.5,26.13,74.07,26.24,82.05,26.2,6.857142857142857
2021-05-07 08:00:00+00:00,1886.3999999999999,272.64,21.3,21.3,23.9,21.5,26.5,72.1,27.18,75.82,26.8,6.919014084507042
2021-05-07 09:00:00+00:00,1915.1999999999998,275.15999999999997,21.3,21.3,23.9,21.5,27.16,66.71,27.85,70.43,27.5,6.960313999127781
2021-05-07 10:00:00+00:00,1948.8000000000002,278.52,21.3,21.3,23.9,21.5,27.84,61.9,28.49,65.99,28.2,6.996984058595434
2021-05-07 11:00:00+00:00,1960.8000000000002,281.16999999999996,21.3,21.3,23.9,21.5,28.36,61.26,28.81,66.76,28.6,6.973716968382119
2021-05-07 12:00:00+00:00,1948.8000000000002,280.96,21.3,21.3,23.9,21.5,28.68,60.49,28.84,67.66,28.8,6.936218678815491
2021-05-07 13:00:00+00:00,1963.1999999999998,281.26,21.3,21.3,23.9,21.5,28.76,59.96,28.89,67.44,28.8,6.980018488231529
2021-05-07 14:00:00+00:00,2008.8000000000002,285.53,21.3,21.3,23.9,21.5,28.93,60.17,29.0,68.24,29.0,7.0353377928764065
2021-05-07 15:00:00+00:00,2011.1999999999998,286.8,21.3,21.3,23.9,21.5,28.86,61.9,28.91,69.99,28.9,7.012552301255229
2021-05-07 16:00:00+00:00,2008.8000000000002,286.69,21.3,21.3,23.9,21.5,28.71,62.88,28.68,71.44,28.7,7.006871533712373
2021-05-07 17:00:00+00:00,1994.3999999999999,286.45,21.3,21.3,23.9,21.5,28.6,63.26,28.51,72.24,28.6,6.962471635538488
2021-05-07 18:00:00+00:00,1977.6000000000001,284.27,21.3,21.3,23.9,21.5,28.37,64.81,28.18,74.52,28.3,6.95676645442713
2021-05-07 19:00:00+00:00,1972.8000000000002,282.56,21.3,21.3,23.9,21.5,28.24,65.52,27.99,75.9,28.1,6.981879954699887
2021-05-07 20:00:00+00:00,1963.1999999999998,282.41999999999996,21.3,21.3,23.9,21.5,28.11,66.73,28.1,75.5,28.1,6.951349054599533
2021-05-07 21:00:00+00:00,1953.6000000000001,282.19000000000005,21.4,21.3,23.9,21.5,27.96,68.07,28.07,75.98,28.0,6.922995145114992
2021-05-07 22:00:00+00:00,1939.1999999999998,282.06,21.4,21.3,23.9,21.5,27.82,69.11,27.88,77.49,27.9,6.875132950436076
2021-05-07 23:00:00+00:00,1922.3999999999999,280.41999999999996,21.4,21.3,23.9,21.5,27.74,69.62,27.69,78.72,27.7,6.855431139005778
2021-05-08 00:00:00+00:00,1920.0,280.11,21.4,21.3,23.9,21.5,27.48,71.51,27.61,79.26,27.5,6.8544500374852735
2021-05-08 01:00:00+00:00,1920.0,280.11,21.4,21.3,23.9,21.5,27.43,71.66,27.37,80.97,27.4,6.8544500374852735
2021-05-08 02:00:00+00:00,1920.0,279.35,21.4,21.3,23.9,21.5,27.32,72.72,27.19,82.44,27.3,6.87309826382674
2021-05-08 03:00:00+00:00,1900.8000000000002,279.48,21.4,21.3,23.9,21.5,27.21,73.02,27.09,82.8,27.1,6.8012022327179045
2021-05-08 04:00:00+00:00,1896.0,277.56,21.4,21.3,23.9,21.5,27.18,72.73,26.97,83.19,27.1,6.8309554690877645
2021-05-08 05:00:00+00:00,1896.0,277.35,21.4,21.3,23.9,21.5,26.89,74.71,26.69,85.4,26.8,6.8361276365603025
2021-05-08 06:00:00+00:00,1874.3999999999999,271.67333333333335,21.4,21.3,23.9,21.5,26.81,76.04,26.81,84.8,26.8,6.899462589875094
2021-05-08 07:00:00+00:00,1932.0,280.53,21.4,21.3,23.9,21.5,26.76,77.88,27.0,84.75,26.9,6.886963961073683
2021-05-08 08:00:00+00:00,1944.0,279.38,21.4,21.3,23.9,21.5,27.46,73.26,27.71,80.11,27.6,6.958264729042881
2021-05-08 09:00:00+00:00,1958.3999999999999,281.22,21.4,21.3,23.9,21.5,27.76,70.75,28.48,73.79,28.1,6.963942820567526
2021-05-08 10:00:00+00:00,1984.8000000000002,283.58,21.4,21.3,23.9,21.5,28.13,66.17,29.03,68.2,28.6,6.9990831511390095
2021-05-08 11:00:00+00:00,1989.6000000000001,283.0,21.4,21.3,23.9,21.5,28.5,62.5,29.74,62.92,29.1,7.030388692579506
2021-05-08 12:00:00+00:00,1992.0,285.99,21.4,21.3,23.9,21.5,28.98,59.1,30.09,60.52,29.5,6.965278506241477
2021-05-08 13:00:00+00:00,2011.1999999999998,286.15,21.4,21.3,23.9,21.5,29.06,57.94,30.34,58.61,29.7,7.028481565612441
2021-05-08 14:00:00+00:00,2023.1999999999998,289.47,21.4,21.3,23.9,21.5,29.12,58.28,30.31,59.44,29.7,6.989325318685873
2021-05-08 15:00:00+00:00,2042.3999999999999,290.5,21.4,21.3,23.9,21.5,29.15,60.45,30.35,61.42,29.8,7.030636833046471
2021-05-08 16:00:00+00:00,2059.2,294.4,21.4,21.3,24.0,21.5,28.82,64.59,29.96,65.18,29.4,6.994565217391305
2021-05-08 17:00:00+00:00,2095.2,302.41999999999996,21.4,21.3,24.2,21.5,28.6,65.92,29.7,66.57,29.1,6.928113220025131
2021-05-08 18:00:00+00:00,2056.8,294.18,21.4,21.3,24.2,21.5,28.49,67.1,29.7,66.95,29.1,6.991637772792169
2021-05-08 19:00:00+00:00,2049.6000000000004,293.77,21.4,21.3,24.2,21.5,28.22,69.43,29.4,69.03,28.8,6.976886680055828
2021-05-08 20:00:00+00:00,2042.3999999999999,292.13,21.4,21.4,24.2,21.5,28.16,70.69,28.89,73.15,28.5,6.991407934823537
2021-05-08 21:00:00+00:00,2018.3999999999999,292.12,21.4,21.4,24.2,21.5,28.28,69.86,28.79,74.46,28.5,6.909489250992742
2021-05-08 22:00:00+00:00,2008.8000000000002,290.32,21.4,21.4,24.2,21.5,28.23,69.99,28.55,75.91,28.4,6.919261504546708
2021-05-08 23:00:00+00:00,1996.8000000000002,290.66,21.4,21.4,24.2,21.5,28.14,70.69,28.35,77.69,28.2,6.869882336750843
2021-05-09 00:00:00+00:00,1992.0,289.03,21.4,21.4,24.2,21.5,27.98,71.38,28.35,77.21,28.2,6.8920181296059235
2021-05-09 01:00:00+00:00,1994.3999999999999,289.06,21.4,21.4,24.2,21.5,27.85,71.77,28.2,77.89,28.0,6.899605618210751
2021-05-09 02:00:00+00:00,1992.0,288.63,21.4,21.4,24.2,21.5,27.82,71.75,27.93,79.77,27.9,6.901569483421682
2021-05-09 03:00:00+00:00,1944.0,284.03333333333336,21.4,21.4,24.2,21.5,27.67,73.09,27.84,80.54,27.8,6.844267104799905
2021-05-09 04:00:00+00:00,1944.0,283.24,21.4,21.4,24.2,21.5,27.51,74.96,27.62,83.06,27.6,6.863437367603446
2021-05-09 05:00:00+00:00,1948.8000000000002,283.7,21.4,21.4,24.2,21.5,27.41,76.26,27.55,84.03,27.5,6.869228057807544
2021-05-09 06:00:00+00:00,1951.1999999999998,284.91999999999996,21.4,21.4,24.2,21.5,27.44,76.5,27.45,85.23,27.4,6.848238101923347
2021-05-09 07:00:00+00:00,1972.8000000000002,286.7,21.4,21.4,24.2,21.5,27.11,80.38,27.82,82.72,27.5,6.881060341820719
2021-05-09 08:00:00+00:00,1994.3999999999999,286.96000000000004,21.4,21.4,24.2,21.5,27.7,75.12,28.02,80.85,27.9,6.950097574574852
2021-05-09 09:00:00+00:00,2004.0,287.88,21.4,21.3,24.2,21.5,28.24,69.71,28.68,74.66,28.5,6.961233847436432
2021-05-09 10:00:00+00:00,2011.1999999999998,287.78,21.4,21.3,24.2,21.5,28.66,65.33,29.38,68.43,29.0,6.988671902147474
2021-05-09 11:00:00+00:00,2018.3999999999999,290.1,21.4,21.3,24.2,21.5,29.11,64.23,29.51,69.58,29.3,6.957600827300929
2021-05-09 12:00:00+00:00,2028.0,293.15,21.4,21.3,24.2,21.5,29.16,66.23,29.32,73.5,29.2,6.917960088691797
2021-05-09 13:00:00+00:00,2059.2,295.39,21.4,21.3,24.2,21.5,29.1,67.3,29.23,74.5,29.2,6.971122922238396
2021-05-09 14:00:00+00:00,2066.3999999999996,295.94,21.4,21.3,24.2,21.5,29.23,64.41,29.7,69.48,29.5,6.982496451983509
2021-05-09 15:00:00+00:00,2078.3999999999996,296.9,21.4,21.3,24.2,21.5,29.04,64.87,29.8,67.96,29.4,7.000336813742
2021-05-09 16:00:00+00:00,2076.0,297.95,21.4,21.3,24.2,21.5,29.13,64.55,29.48,70.32,29.3,6.967612015438832
2021-05-09 17:00:00+00:00,2066.3999999999996,297.02,21.4,21.3,24.2,21.5,29.01,65.17,29.26,71.67,29.1,6.957107265504006
2021-05-09 18:00:00+00:00,2047.1999999999998,295.57,21.4,21.3,24.2,21.5,28.22,71.18,29.01,73.74,28.6,6.926278039043204
2021-05-09 19:00:00+00:00,2040.0,293.87,21.4,21.3,24.2,21.5,27.87,73.83,28.99,73.63,28.4,6.941845033518222
2021-05-09 20:00:00+00:00,2035.1999999999998,293.42,21.4,21.5,24.2,21.5,28.31,70.41,28.8,75.14,28.6,6.936132506304954
2021-05-09 21:00:00+00:00,2035.1999999999998,292.77,21.4,21.3,24.2,21.5,28.18,73.0,28.3,80.38,28.2,6.9515319192540215
2021-05-09 22:00:00+00:00,2037.6000000000001,295.43,21.4,21.3,24.2,21.5,28.04,75.14,28.05,83.63,28.0,6.897065294655248
2021-05-09 23:00:00+00:00,2030.3999999999999,294.70000000000005,21.4,21.4,24.2,21.5,27.88,75.38,28.05,82.64,28.0,6.889718357651848
2021-05-10 00:00:00+00:00,2020.8000000000002,293.06,21.4,21.4,24.2,21.5,27.77,74.8,27.93,82.15,27.9,6.895516276530404
2021-05-10 01:00:00+00:00,2013.6000000000001,293.07,21.4,21.4,24.2,21.5,27.71,75.22,27.8,83.01,27.8,6.870713481420822
2021-05-10 02:00:00+00:00,1996.8000000000002,292.53999999999996,21.4,21.4,24.2,21.5,27.6,75.67,27.72,83.22,27.7,6.825733233062147
2021-05-10 03:00:00+00:00,1992.0,291.92,21.4,21.4,24.2,21.5,27.62,75.28,27.7,83.47,27.7,6.823787338996985
2021-05-10 04:00:00+00:00,1992.0,290.76,21.4,21.4,24.2,21.5,27.58,75.18,27.68,83.15,27.6,6.851011143210896
2021-05-10 05:00:00+00:00,1992.0,291.24666666666667,21.4,21.4,24.2,21.5,27.45,76.22,27.54,84.2,27.5,6.839563256804084
2021-05-10 06:00:00+00:00,1972.8000000000002,282.8733333333333,21.4,21.4,24.2,21.5,27.28,76.71,27.52,83.4,27.4,6.97414626098843
2021-05-10 07:00:00+00:00,1970.3999999999999,285.06,21.4,21.4,24.2,21.5,27.49,74.1,27.65,81.41,27.6,6.912229004420121
2021-05-10 08:00:00+00:00,1996.8000000000002,286.3733333333333,21.4,21.4,24.2,21.5,27.68,68.92,28.13,73.92,27.9,6.972716267808923
2021-05-10 09:00:00+00:00,2018.3999999999999,287.95000000000005,21.4,21.4,24.2,21.5,27.98,65.93,28.35,71.67,28.2,7.009550269143947
2021-05-10 10:00:00+00:00,2018.3999999999999,287.61,21.4,21.4,24.2,21.5,28.2,64.31,28.78,68.56,28.5,7.017836653802023
2021-05-10 11:00:00+00:00,2023.1999999999998,288.02666666666664,21.4,21.4,24.2,21.5,28.49,65.26,28.8,71.63,28.6,7.024349597259513
2021-05-10 12:00:00+00:00,2032.8000000000002,291.16999999999996,21.4,21.4,24.2,21.5,28.59,67.43,28.72,74.79,28.7,6.981488477521724
2021-05-10 13:00:00+00:00,2042.3999999999999,291.15999999999997,21.4,21.4,24.2,21.5,28.92,64.92,29.02,72.45,29.0,7.014699821404039
2021-05-10 14:00:00+00:00,2047.1999999999998,292.16999999999996,21.4,21.4,24.2,21.5,29.06,63.64,29.16,71.34,29.1,7.006879556422631
2021-05-10 15:00:00+00:00,2047.1999999999998,292.38,21.4,21.4,24.2,21.5,29.23,62.19,29.35,69.7,29.3,7.001846911553457
2021-05-10 16:00:00+00:00,2056.8,292.31,21.4,21.4,24.2,21.5,29.2,61.83,29.41,68.73,29.3,7.036365502377613
2021-05-10 17:00:00+00:00,2068.8,296.3933333333334,21.4,21.4,24.2,21.5,28.83,64.94,28.95,72.5,28.9,6.979914078139409
2021-05-10 18:00:00+00:00,2064.0,295.44,21.4,21.4,24.2,21.5,28.26,69.83,28.71,74.9,28.5,6.986190089358246
2021-05-10 19:00:00+00:00,2059.2,294.32,21.4,21.4,24.2,21.5,28.09,71.37,28.3,78.17,28.2,6.996466431095406
2021-05-10 20:00:00+00:00,2056.8,295.06,21.4,21.4,24.2,21.5,28.04,72.32,28.19,79.77,28.1,6.970785602928219
2021-05-10 21:00:00+00:00,2042.3999999999999,295.78,21.4,21.4,24.2,21.5,28.06,72.09,28.17,79.98,28.1,6.905132192846034
2021-05-10 22:00:00+00:00,2035.1999999999998,294.69,21.4,21.4,24.2,21.5,27.86,74.4,27.95,82.41,27.9,6.906240456072482
2021-05-10 23:00:00+00:00,2018.3999999999999,294.28999999999996,21.4,21.4,24.2,21.5,27.78,75.62,27.87,83.39,27.8,6.858540895035509
2021-05-11 00:00:00+00:00,2013.6000000000001,291.3933333333333,21.4,21.4,24.2,21.5,27.8,75.53,27.92,83.29,27.9,6.910247317486102
2021-05-11 01:00:00+00:00,1987.1999999999998,288.42,21.4,21.4,24.2,21.5,27.87,74.57,27.92,82.89,27.9,6.8899521531100465
2021-05-11 02:00:00+00:00,1968.0,288.09000000000003,21.4,21.4,24.2,21.5,27.91,73.9,27.87,83.1,27.9,6.831198583775903
2021-05-11 03:00:00+00:00,1968.0,288.72,21.4,21.4,24.2,21.5,27.81,74.95,27.92,82.98,27.9,6.816292601828761
2021-05-11 04:00:00+00:00,1968.0,289.61,21.4,21.4,24.2,21.5,27.68,76.82,27.7,85.42,27.7,6.79534546459031
2021-05-11 05:00:00+00:00,1987.1999999999998,290.66999999999996,21.4,21.4,24.2,21.5,27.52,78.46,27.61,86.62,27.6,6.836618846114151
2021-05-11 06:00:00+00:00,1999.1999999999998,292.25,21.4,21.4,24.2,21.5,27.59,78.24,27.62,86.9,27.6,6.840718562874251
2021-05-11 07:00:00+00:00,2020.8000000000002,294.14,21.4,21.4,24.2,21.5,27.71,77.65,27.83,85.31,27.8,6.870197864962264
2021-05-11 08:00:00+00:00,2044.8000000000002,294.23,21.4,21.4,24.2,21.5,27.98,75.46,28.15,82.55,28.1,6.9496652278829485
2021-05-11 09:00:00+00:00,2066.3999999999996,295.92,21.4,21.4,24.2,21.5,28.15,74.29,28.35,81.06,28.3,6.982968369829682
2021-05-11 10:00:00+00:00,2085.6000000000004,298.32,21.4,21.4,24.2,18.2,28.42,70.55,28.78,76.1,28.6,6.991150442477878
2021-05-11 11:00:00+00:00,2068.8,297.77,21.4,21.4,24.2,21.5,28.89,66.78,29.11,73.64,29.0,6.947644154884643
2021-05-11 12:00:00+00:00,2068.8,298.29999999999995,21.4,21.4,24.2,21.5,28.96,65.46,29.29,71.43,29.1,6.9353000335233
2021-05-11 13:00:00+00:00,2083.2,298.54999999999995,21.4,21.4,24.2,21.5,29.22,63.53,29.56,69.52,29.4,6.977725674091443
2021-05-11 14:00:00+00:00,2090.3999999999996,299.5466666666667,21.5,21.4,24.2,21.5,28.99,64.92,29.93,66.89,29.5,6.978545357429002
2021-05-11 15:00:00+00:00,2109.6000000000004,301.48,21.5,21.4,24.2,21.6,29.01,65.57,29.7,69.05,29.4,6.9974791030914165
2021-05-11 16:00:00+00:00,2109.6000000000004,302.46,21.5,21.4,24.2,21.8,28.9,67.71,29.12,74.31,29.0,6.974806585994844
2021-05-11 17:00:00+00:00,2104.8,302.76,21.5,21.4,24.2,21.8,28.57,71.17,28.95,76.73,28.8,6.952041220768927
2021-05-11 18:00:00+00:00,2095.2,301.72,21.5,21.5,24.5,21.8,28.46,72.48,28.7,78.87,28.6,6.9441866631313784
2021-05-11 19:00:00+00:00,2095.2,301.48,21.5,21.5,24.5,21.8,28.43,72.59,28.64,79.28,28.5,6.949714740612975
2021-05-11 20:00:00+00:00,2088.0,300.51,21.5,21.5,24.5,21.8,28.37,71.89,28.56,78.84,28.5,6.948188080263552
2021-05-11 21:00:00+00:00,2064.0,301.28,21.5,21.5,24.5,21.8,28.31,73.33,28.39,81.58,28.3,6.850770047796071
2021-05-11 22:00:00+00:00,2064.0,300.09000000000003,21.5,21.5,24.5,21.8,28.25,74.19,28.43,81.43,28.3,6.877936619014295
2021-05-11 23:00:00+00:00,2061.6000000000004,299.9266666666667,21.5,21.5,24.5,21.8,28.21,74.83,28.34,82.44,28.3,6.873680232945832
2021-05-12 00:00:00+00:00,2064.0,300.17,21.5,21.5,24.5,21.8,27.97,77.14,28.11,84.62,28.0,6.876103541326581
2021-05-12 01:00:00+00:00,2064.0,300.55,21.5,21.5,24.5,21.8,27.96,77.71,28.11,85.07,28.0,6.867409748793878
2021-05-12 02:00:00+00:00,2064.0,300.46,21.5,21.5,24.5,21.8,27.97,77.75,28.13,85.21,28.0,6.869466817546429
2021-05-12 03:00:00+00:00,2028.0,297.06,21.5,21.5,24.5,21.8,27.91,77.89,28.19,84.63,28.1,6.826903655827105
2021-05-12 04:00:00+00:00,1992.0,290.71000000000004,21.5,21.5,24.5,21.8,27.91,77.59,28.17,84.94,28.0,6.852189467166592
2021-05-12 05:00:00+00:00,1999.1999999999998,291.9266666666667,21.5,21.5,24.5,21.8,27.79,78.49,28.12,84.66,28.0,6.848295233962866
2021-05-12 06:00:00+00:00,2016.0,295.05,21.5,21.5,24.5,21.8,27.79,78.85,28.02,85.87,27.9,6.832740213523131
2021-05-12 07:00:00+00:00,2037.6000000000001,297.22,21.5,21.5,24.5,21.8,27.99,77.78,28.61,81.33,28.3,6.855527891797322
2021-05-12 08:00:00+00:00,2066.3999999999996,296.37333333333333,21.5,21.5,24.5,21.8,28.04,76.27,28.98,76.99,28.5,6.972287205326614
2021-05-12 09:00:00+00:00,2088.0,299.8,21.5,21.5,24.5,21.8,28.3,71.7,29.26,72.8,28.8,6.964643095396931
2021-05-12 10:00:00+00:00,2102.3999999999996,301.92999999999995,21.5,21.5,24.5,21.8,28.82,68.85,29.61,71.29,29.2,6.96320339151459
2021-05-12 11:00:00+00:00,2100.0,302.58,21.5,21.5,24.5,21.8,29.08,65.95,30.02,67.54,29.5,6.94031330557208
2021-05-12 12:00:00+00:00,2085.6000000000004,302.44,21.5,21.5,24.5,21.8,29.28,63.79,29.88,67.87,29.6,6.895913238989553
2021-05-12 13:00:00+00:00,2097.6000000000004,301.66,21.6,21.5,24.5,21.8,29.3,64.07,29.59,70.16,29.4,6.95352383478088
2021-05-12 14:00:00+00:00,2107.2,302.46,21.6,21.5,24.5,21.8,29.13,66.45,29.38,72.95,29.3,6.96687165244991
2021-05-12 15:00:00+00:00,2104.8,303.28999999999996,21.6,21.5,24.5,21.8,29.02,67.72,29.25,74.26,29.1,6.939892512117117
2021-05-12 16:00:00+00:00,2109.6000000000004,303.26,21.6,21.6,24.5,21.8,28.95,68.55,29.16,75.33,29.1,6.956407043461058
2021-05-12 17:00:00+00:00,2102.3999999999996,303.45,21.6,21.6,24.5,21.8,28.95,68.75,29.11,75.81,29.0,6.928324270884824
2021-05-12 18:00:00+00:00,2104.8,304.57,21.6,21.6,24.5,21.8,28.71,71.97,28.86,79.01,28.8,6.910726598154777
2021-05-12 19:00:00+00:00,2102.3999999999996,304.5,21.6,21.6,24.5,21.8,28.6,73.27,28.77,80.31,28.7,6.904433497536945
2021-05-12 20:00:00+00:00,2092.8,304.26,21.6,21.6,24.5,21.8,28.55,73.6,28.74,80.59,28.6,6.878327746006706
2021-05-12 21:00:00+00:00,2088.0,303.28,21.7,21.6,24.5,21.8,28.45,75.14,28.51,82.95,28.5,6.88472698496439
2021-05-12 22:00:00+00:00,2076.0,303.99,21.7,21.6,24.5,21.8,28.28,76.54,28.44,83.61,28.4,6.829172012237245
2021-05-12 23:00:00+00:00,2068.8,303.49,21.7,21.6,24.5,21.8,28.14,77.29,28.25,84.85,28.2,6.81669906751458
2021-05-13 00:00:00+00:00,2068.8,303.29999999999995,21.7,21.7,24.5,21.8,28.08,77.77,28.23,84.96,28.2,6.820969337289814
2021-05-13 01:00:00+00:00,2064.0,302.44,21.7,21.7,24.5,21.8,28.0,78.09,28.11,85.59,28.1,6.824494114535114
2021-05-13 02:00:00+00:00,2059.2,302.22,21.7,21.7,24.5,21.8,27.98,77.61,28.17,84.48,28.1,6.813579511614055
2021-05-13 03:00:00+00:00,2042.3999999999999,301.41999999999996,21.7,21.9,24.5,21.8,28.07,76.89,28.24,84.53,28.2,6.775927277552917
2021-05-13 04:00:00+00:00,2040.0,275.45425229327316,21.7,21.7,24.5,21.8,27.92,78.5,28.09,86.03,28.0,7.405948476075926
2021-05-13 05:00:00+00:00,2040.0,301.5,21.7,21.7,24.5,21.8,27.84,79.26,27.93,87.27,27.9,6.766169154228856
2021-05-13 06:00:00+00:00,2052.0,275.45425229327316,21.7,21.7,24.5,21.8,27.86,78.98,27.99,86.44,27.9,7.449512878876373
2021-05-13 07:00:00+00:00,2066.3999999999996,275.45425229327316,21.7,21.7,24.5,21.8,28.1,76.41,28.32,83.02,28.2,7.501790162236907
2021-05-13 08:00:00+00:00,2085.6000000000004,301.39,21.7,21.7,24.5,21.8,28.18,75.78,28.42,82.07,28.3,6.919937622349781
2021-05-13 09:00:00+00:00,2114.3999999999996,303.65,21.7,21.7,24.5,21.8,28.34,76.39,28.51,83.38,28.4,6.963280092211427
2021-05-13 10:00:00+00:00,2097.6000000000004,307.705,21.7,21.7,24.5,21.8,28.37,76.22,28.49,83.66,28.4,6.816918802099415
2021-05-13 11:00:00+00:00,2056.8,291.79999999999995,21.7,21.6,24.5,21.8,28.69,72.34,28.83,79.52,28.8,7.048663468128857
2021-05-13 12:00:00+00:00,2100.0,294.892,21.6,21.6,24.5,21.8,28.94,69.06,29.15,75.77,29.0,7.1212511699198355
2021-05-13 13:00:00+00:00,2138.3999999999996,307.24,21.6,21.6,24.5,21.8,28.99,67.65,29.35,73.15,29.2,6.960031245931518
2021-05-13 14:00:00+00:00,2138.3999999999996,306.24,21.6,21.6,24.5,21.8,28.96,68.67,29.1,75.82,29.0,6.982758620689654
2021-05-13 15:00:00+00:00,2145.6000000000004,307.3733333333333,21.6,21.6,24.5,21.8,29.01,68.47,29.27,74.8,29.1,6.980436385719865
2021-05-13 16:00:00+00:00,2145.6000000000004,307.5466666666666,21.6,21.6,24.5,21.8,28.98,68.5,29.22,74.98,29.1,6.976502211046564
2021-05-13 17:00:00+00:00,2131.2,308.38,21.6,21.6,24.5,21.8,28.76,71.47,28.93,78.51,28.8,6.910954017770283
2021-05-13 18:00:00+00:00,2054.3999999999996,301.14285714285717,21.6,21.6,24.5,21.8,28.54,74.0,28.69,81.13,28.6,6.822011385199239
2021-05-13 19:00:00+00:00,2061.6000000000004,299.91999999999996,21.6,21.6,24.5,21.8,28.31,76.89,28.36,84.77,28.3,6.873833022139239
2021-05-13 20:00:00+00:00,2068.8,300.82,21.6,21.6,24.5,21.8,28.28,77.31,28.36,85.14,28.3,6.877202313675953
2021-05-13 21:00:00+00:00,2059.2,300.74,21.6,21.6,24.5,21.8,28.16,76.78,28.22,84.62,28.2,6.847110460863203
2021-05-13 22:00:00+00:00,2056.8,302.53,21.6,21.6,24.5,21.8,28.22,76.83,28.36,84.16,28.3,6.798664595246754
2021-05-13 23:00:00+00:00,2059.2,302.16,21.6,21.6,24.5,21.8,28.05,78.64,28.13,86.25,28.1,6.814932486100078
2021-05-14 00:00:00+00:00,2064.0,304.15333333333336,21.6,21.6,24.5,21.8,28.07,78.44,28.19,86.32,28.1,6.786050895381715
2021-05-14 01:00:00+00:00,2059.2,304.02,21.6,21.6,24.5,21.8,28.13,77.28,28.3,85.37,28.2,6.773238602723505
2021-05-14 02:00:00+00:00,2040.0,302.56,21.6,21.6,24.5,21.8,28.0,77.98,28.15,85.69,28.1,6.74246430460074
2021-05-14 03:00:00+00:00,2040.0,301.73,21.6,21.6,24.5,21.8,27.9,78.2,28.14,85.49,28.0,6.761011500347993
2021-05-14 04:00:00+00:00,2037.6000000000001,302.15999999999997,21.6,21.6,24.5,21.8,27.86,78.01,28.02,86.12,27.9,6.743447180301828
2021-05-14 05:00:00+00:00,2030.3999999999999,300.9,21.6,21.6,24.5,21.8,27.81,78.5,28.04,86.06,27.9,6.747756729810568
2021-05-14 06:00:00+00:00,2040.0,300.87,21.6,21.6,24.5,21.8,27.87,78.74,28.0,86.97,27.9,6.7803370226343604
2021-05-14 07:00:00+00:00,2056.8,303.74,21.6,21.6,24.5,21.8,27.98,79.41,28.19,86.12,28.1,6.7715809573977745
2021-05-14 08:00:00+00:00,2071.2,303.09000000000003,21.6,21.6,24.5,21.8,28.23,75.8,28.45,82.29,28.3,6.833613778085716
2021-05-14 09:00:00+00:00,2109.6000000000004,303.8333333333333,21.6,21.6,24.5,21.8,28.56,74.22,28.69,81.53,28.6,6.943280307185959
2021-05-14 10:00:00+00:00,2126.3999999999996,303.78999999999996,21.6,21.6,24.5,21.8,28.66,73.06,28.73,80.71,28.7,6.999572072813456
2021-05-14 11:00:00+00:00,2112.0,303.6,21.6,21.6,24.5,21.8,28.8,71.04,28.9,78.48,28.9,6.956521739130435
2021-05-14 12:00:00+00:00,2097.6000000000004,303.49,21.6,21.6,24.5,21.8,28.82,68.7,28.87,77.15,28.8,6.9115951102178
2021-05-14 13:00:00+00:00,2121.6000000000004,305.62,21.6,21.6,24.5,21.8,28.86,68.08,28.93,76.17,28.9,6.941954060598129
2021-05-14 14:00:00+00:00,2116.8,305.72,21.6,21.6,24.5,21.8,28.8,68.39,28.87,76.59,28.8,6.92398272929478
2021-05-14 15:00:00+00:00,2116.8,304.36,21.6,21.6,24.5,21.8,28.81,68.07,28.85,76.4,28.8,6.954921803127875
2021-05-14 16:00:00+00:00,2119.2,305.19,21.6,21.6,24.5,21.8,28.89,67.5,28.96,75.47,28.9,6.943871031160915
2021-05-14 17:00:00+00:00,2114.3999999999996,305.13,21.6,21.6,24.3,21.8,28.76,70.06,28.75,78.69,28.8,6.92950545669059
2021-05-14 18:00:00+00:00,2104.8,305.0333333333333,21.6,21.6,24.5,21.8,28.57,70.23,28.6,78.43,28.6,6.9002294831166004
2021-05-14 19:00:00+00:00,2114.3999999999996,305.16,21.6,21.6,24.5,21.8,28.47,73.15,28.5,81.58,28.5,6.9288242233582364
2021-05-14 20:00:00+00:00,2071.2,297.2266666666667,21.6,21.6,24.5,21.8,28.42,74.44,28.34,83.47,28.4,6.968419163825587
2021-05-14 21:00:00+00:00,2052.0,298.54,21.6,21.6,24.5,21.8,28.29,76.14,28.37,84.15,28.3,6.873450793863468
2021-05-14 22:00:00+00:00,2035.1999999999998,298.84000000000003,21.6,21.6,24.5,21.8,28.29,75.11,28.43,83.07,28.4,6.810333288716369
2021-05-14 23:00:00+00:00,2020.8000000000002,299.03,21.6,21.6,24.5,21.8,28.14,75.27,28.45,81.67,28.3,6.757850382904726
2021-05-15 00:00:00+00:00,2025.6000000000001,297.81,21.6,21.6,24.5,21.8,27.95,76.28,28.29,82.35,28.1,6.80165206003828
2021-05-15 01:00:00+00:00,2016.0,296.47,21.6,21.6,24.5,21.8,27.92,75.8,28.23,82.23,28.1,6.800013492090262
2021-05-15 02:00:00+00:00,2013.6000000000001,295.82,21.6,21.6,24.5,21.8,27.86,76.05,28.03,83.72,27.9,6.80684199851261
2021-05-15 03:00:00+00:00,1996.8000000000002,296.58666666666664,21.6,21.6,24.5,21.8,27.69,77.41,27.85,85.13,27.8,6.7326020499910095
2021-05-15 04:00:00+00:00,1992.0,296.72,21.6,21.6,24.5,21.8,27.64,77.17,27.82,84.99,27.7,6.713399838231329
2021-05-15 05:00:00+00:00,1994.3999999999999,296.1,21.6,21.6,24.5,21.8,27.52,77.84,27.69,85.59,27.6,6.735562310030394
2021-05-15 06:00:00+00:00,1994.3999999999999,295.52666666666664,21.6,21.6,24.5,21.8,27.49,78.92,27.79,85.44,27.6,6.748629565295856
2021-05-15 07:00:00+00:00,2028.0,298.52,21.6,21.6,24.5,21.8,28.01,76.71,28.46,81.67,28.2,6.79351467238376
