Timestamp,coolingload,Electric_power,HR_SYS/冷机1LDS出水温度 (°C),HR_SYS/冷机1LDS回水温度 (°C),HR_SYS/冷机1LQS出水温度 (°C),HR_SYS/冷机1LQS回水温度 (°C),HR_SYS/室外1温度 (°C),HR_SYS/室外1湿度 (%),HR_SYS/室外2温度 (°C),HR_SYS/室外2湿度 (%),HR_SYS/室外温度值 (°C),cop
2021-05-15 08:00:00+00:00,2059.2,301.25,21.6,21.6,24.5,21.8,28.47,73.2,28.78,79.16,28.6,6.83551867219917
2021-05-15 09:00:00+00:00,2071.2,301.56,21.6,21.6,24.5,21.8,28.57,73.15,28.69,80.81,28.6,6.868284918424194
2021-05-15 10:00:00+00:00,2085.6000000000004,303.53,21.6,21.6,24.5,21.8,28.7,72.55,28.74,80.81,28.7,6.871149474516524
2021-05-15 11:00:00+00:00,2100.0,304.66,21.6,21.6,24.5,21.8,28.97,70.2,28.98,78.84,29.0,6.892929823409702
2021-05-15 12:00:00+00:00,2104.8,307.58666666666664,21.6,21.6,24.5,21.8,29.11,69.68,29.17,77.83,29.1,6.842949412631671
2021-05-15 13:00:00+00:00,2116.8,307.26,21.6,21.6,24.5,21.8,29.57,61.89,29.76,69.01,29.7,6.889279437609843
2021-05-15 14:00:00+00:00,2100.0,305.38,21.6,21.6,24.5,21.8,29.79,57.05,30.15,63.14,30.0,6.876678236950685
2021-05-15 15:00:00+00:00,2097.6000000000004,304.29999999999995,21.6,21.6,24.7,21.8,29.76,56.91,29.93,64.2,29.8,6.893197502464675
2021-05-15 16:00:00+00:00,2092.8,304.63,21.6,21.6,24.8,21.8,29.47,59.72,29.75,66.21,29.6,6.869973410366675
2021-05-15 17:00:00+00:00,2083.2,303.04,21.6,21.6,24.8,21.8,29.1,63.36,29.59,68.19,29.3,6.874340021119323
2021-05-15 18:00:00+00:00,2078.3999999999996,303.31333333333333,21.6,21.6,24.8,21.8,28.87,65.86,29.19,71.83,29.0,6.8523199331824065
2021-05-15 19:00:00+00:00,2083.2,303.4,21.6,21.6,24.8,21.8,28.74,68.12,28.92,75.36,28.8,6.866183256427159
2021-05-15 20:00:00+00:00,2080.8,303.5,21.6,21.6,24.8,21.8,28.58,70.04,28.71,77.59,28.6,6.856013179571664
2021-05-15 21:00:00+00:00,2073.6000000000004,303.71999999999997,21.6,21.6,24.8,21.8,28.48,71.65,28.58,79.14,28.5,6.827340971947849
2021-05-15 22:00:00+00:00,2068.8,303.71000000000004,21.6,21.6,24.8,21.8,28.37,72.6,28.52,79.9,28.4,6.811761219584472
2021-05-15 23:00:00+00:00,2061.6000000000004,303.26,21.6,21.6,24.8,21.8,28.31,72.59,28.39,80.61,28.3,6.798127019719054
2021-05-16 00:00:00+00:00,2064.0,302.90000000000003,21.6,21.6,24.8,21.8,28.2,72.7,28.35,80.09,28.3,6.81413007593265
2021-05-16 01:00:00+00:00,2023.1999999999998,296.72,21.6,21.6,24.8,21.8,28.27,71.75,28.38,79.69,28.3,6.818549474251818
2021-05-16 02:00:00+00:00,1984.8000000000002,291.18,21.6,21.6,24.8,21.8,27.93,75.22,28.35,80.28,28.1,6.816402225427571
2021-05-16 03:00:00+00:00,1992.0,294.96,21.6,21.6,24.8,21.8,28.05,73.31,28.26,80.52,28.2,6.753458096013019
2021-05-16 04:00:00+00:00,1992.0,294.38,21.6,21.6,24.8,21.8,27.85,75.01,28.09,81.67,28.0,6.7667640464705485
2021-05-16 05:00:00+00:00,1987.1999999999998,294.26,21.6,21.6,24.8,21.8,27.72,75.86,27.98,82.39,27.9,6.7532114456603
2021-05-16 06:00:00+00:00,1992.0,295.04,21.6,21.6,24.8,21.8,27.68,76.34,28.15,81.36,27.9,6.751626898047722
2021-05-16 07:00:00+00:00,2013.6000000000001,294.4,21.6,21.6,24.8,21.8,27.98,75.36,28.75,77.82,28.4,6.839673913043479
2021-05-16 08:00:00+00:00,2044.8000000000002,298.67,21.6,21.6,24.8,21.8,28.49,70.65,29.42,72.0,29.0,6.846352161248201
2021-05-16 09:00:00+00:00,2044.8000000000002,297.8066666666667,21.6,21.6,24.8,21.8,28.55,65.67,29.71,66.1,29.1,6.866199547805064
2021-05-16 10:00:00+00:00,2044.8000000000002,296.5,21.6,21.6,24.8,21.8,28.9,62.77,30.17,62.83,29.5,6.8964586846543
2021-05-16 11:00:00+00:00,2042.3999999999999,295.98,21.6,21.6,24.8,21.8,29.34,58.48,30.41,60.13,29.9,6.900466247719439
2021-05-16 12:00:00+00:00,2044.8000000000002,297.35,21.6,21.6,24.8,21.8,29.53,56.95,30.69,58.47,30.1,6.876744577097696
2021-05-16 13:00:00+00:00,2049.6000000000004,297.06,21.6,21.6,24.8,21.8,29.76,55.76,30.58,58.93,30.2,6.899616239143609
2021-05-16 14:00:00+00:00,2068.8,298.68,21.6,21.6,24.8,21.8,29.79,56.38,30.8,58.61,30.3,6.926476496584974
2021-05-16 15:00:00+00:00,2076.0,301.8333333333333,21.6,21.6,24.8,21.8,29.68,56.62,30.64,59.09,30.2,6.8779679734953065
2021-05-16 16:00:00+00:00,2078.3999999999996,300.90999999999997,21.6,21.6,24.8,21.8,29.52,58.43,30.56,60.28,30.0,6.907048619188461
2021-05-16 17:00:00+00:00,2071.2,301.37,21.7,21.6,24.8,21.8,29.17,62.66,30.22,63.86,29.7,6.872615057902245
2021-05-16 18:00:00+00:00,2073.6000000000004,302.42,21.7,21.7,24.8,21.8,28.84,66.2,29.89,67.01,29.4,6.856689372396007
2021-05-16 19:00:00+00:00,2076.0,301.82,21.7,21.7,24.8,21.8,28.48,70.46,29.6,70.31,29.0,6.878271817639653
2021-05-16 20:00:00+00:00,2083.2,303.17,21.7,21.7,24.8,21.8,28.36,72.69,29.43,72.45,28.9,6.8713922881551595
2021-05-16 21:00:00+00:00,2085.6000000000004,303.33,21.7,21.7,24.8,22.0,28.55,71.92,29.37,73.68,29.0,6.875679952526952
2021-05-16 22:00:00+00:00,2078.3999999999996,302.91999999999996,21.7,21.7,24.8,22.1,28.8,69.77,29.26,74.77,29.0,6.8612174831638715
2021-05-16 23:00:00+00:00,2064.0,302.29,21.7,21.7,24.8,22.1,28.67,70.09,29.04,75.76,28.9,6.8278805120910375
2021-05-17 00:00:00+00:00,2064.0,302.26,21.7,21.7,24.8,22.1,28.52,71.98,29.04,76.46,28.8,6.828558194931516
2021-05-17 01:00:00+00:00,2052.0,302.29999999999995,21.7,21.7,24.8,22.1,28.42,72.8,28.98,76.89,28.7,6.787958981144559
2021-05-17 02:00:00+00:00,2040.0,300.56,21.7,21.7,24.8,22.1,28.38,72.79,28.71,79.0,28.5,6.787330316742081
2021-05-17 03:00:00+00:00,2040.0,301.61999999999995,21.7,21.7,24.8,22.1,28.22,74.16,28.66,79.32,28.4,6.7634772229958235
2021-05-17 04:00:00+00:00,2040.0,299.34,21.7,21.7,24.8,22.1,28.11,75.05,28.47,80.76,28.3,6.814992984566046
2021-05-17 05:00:00+00:00,2044.8000000000002,300.29999999999995,21.7,21.7,24.8,22.1,27.99,75.82,28.4,81.36,28.2,6.80919080919081
2021-05-17 06:00:00+00:00,2064.0,300.90000000000003,21.7,21.7,24.8,22.1,27.92,77.09,28.49,81.15,28.2,6.859421734795612
2021-05-17 07:00:00+00:00,2076.0,302.48,21.7,21.7,24.8,22.1,28.07,77.24,28.78,79.61,28.4,6.863263686855329
2021-05-17 08:00:00+00:00,2116.8,304.72,21.7,21.7,24.8,22.1,28.52,73.73,29.29,75.86,28.9,6.946705171961145
2021-05-17 09:00:00+00:00,2124.0,303.78,21.7,21.7,24.8,22.1,28.76,69.71,29.53,72.34,29.1,6.991902034366976
2021-05-17 10:00:00+00:00,2116.8,305.57,21.7,21.7,24.8,22.1,29.18,66.3,29.97,68.94,29.6,6.927381614687307
2021-05-17 11:00:00+00:00,2112.0,304.62,21.7,21.7,24.8,22.1,29.5,62.55,30.4,64.68,29.9,6.933228284419933
2021-05-17 12:00:00+00:00,2109.6000000000004,305.02,21.7,21.7,24.8,22.1,29.69,62.43,30.14,67.28,29.9,6.916267785718971
2021-05-17 13:00:00+00:00,2126.3999999999996,307.77,21.7,21.7,24.8,22.1,29.67,63.65,29.91,69.9,29.8,6.909055463495466
2021-05-17 14:00:00+00:00,2131.2,307.74,21.7,21.7,24.8,22.1,29.66,64.24,29.91,70.47,29.8,6.92532657438097
2021-05-17 15:00:00+00:00,2133.6000000000004,307.6466666666667,21.7,21.7,24.8,22.1,29.7,63.37,29.95,69.7,29.8,6.935228725594297
2021-05-17 16:00:00+00:00,2138.3999999999996,307.84,21.8,21.8,24.8,22.1,29.47,65.16,29.77,71.28,29.6,6.946465696465696
2021-05-17 17:00:00+00:00,2128.8,306.72,21.8,21.8,24.8,22.1,28.85,68.55,29.79,69.95,29.3,6.940532081377151
2021-05-17 18:00:00+00:00,2116.8,307.28,21.8,21.8,24.8,22.1,28.56,72.77,29.58,73.12,29.1,6.888831033585005
2021-05-17 19:00:00+00:00,2128.8,306.22,21.8,21.8,24.8,22.1,28.4,75.5,29.45,75.06,28.9,6.9518646724577104
2021-05-17 20:00:00+00:00,2124.0,307.59000000000003,21.8,21.8,24.8,22.1,28.49,75.0,29.4,75.79,28.9,6.905296010923632
2021-05-17 21:00:00+00:00,2112.0,307.6666666666667,21.8,21.8,24.6,22.1,28.25,77.56,29.23,77.67,28.7,6.864572047670639
2021-05-17 22:00:00+00:00,2112.0,308.88,21.8,21.8,24.8,22.1,28.24,77.99,29.13,78.62,28.7,6.837606837606837
2021-05-17 23:00:00+00:00,2107.2,308.29,21.9,21.9,24.8,22.1,28.15,79.24,29.05,79.63,28.6,6.835122774011482
2021-05-18 00:00:00+00:00,2102.3999999999996,307.5733333333333,21.9,21.9,24.8,22.1,28.1,79.77,29.01,80.1,28.6,6.835443037974683
2021-05-18 01:00:00+00:00,2100.0,307.53,21.9,21.9,24.8,22.1,28.43,76.28,28.88,81.07,28.7,6.82860208760121
2021-05-18 02:00:00+00:00,2088.0,307.56,21.9,21.9,24.8,22.1,28.35,76.75,28.86,81.01,28.6,6.788919235271167
2021-05-18 03:00:00+00:00,2088.0,306.78,21.9,21.9,24.8,22.1,28.26,77.29,28.7,82.32,28.5,6.806180324662625
2021-05-18 04:00:00+00:00,2078.3999999999996,307.7,21.9,21.9,24.8,22.1,28.08,78.95,28.62,83.11,28.4,6.754631134221643
2021-05-18 05:00:00+00:00,2083.2,307.16999999999996,21.9,21.9,24.8,22.1,28.05,80.48,28.49,85.66,28.3,6.781912296122669
2021-05-18 06:00:00+00:00,2088.0,306.7266666666667,21.9,21.9,24.8,22.1,27.97,81.69,28.4,86.83,28.2,6.807363776652394
2021-05-18 07:00:00+00:00,2095.2,308.01,21.9,21.9,24.8,22.1,28.15,79.75,28.59,84.09,28.4,6.802376546216031
2021-05-18 08:00:00+00:00,2126.3999999999996,307.95,21.9,21.9,24.9,22.1,28.15,78.92,28.95,80.83,28.5,6.905017048222113
2021-05-18 09:00:00+00:00,2126.3999999999996,305.78999999999996,21.9,21.9,25.1,22.1,28.42,71.28,29.37,72.39,28.9,6.953791817914254
2021-05-18 10:00:00+00:00,2116.8,306.2,21.9,21.9,25.1,22.1,28.61,70.24,29.34,72.99,29.0,6.913128674069236
2021-05-18 11:00:00+00:00,2109.6000000000004,303.39,21.9,21.9,25.1,22.1,28.98,63.69,29.94,65.53,29.5,6.953426283002078
2021-05-18 12:00:00+00:00,2160.0,309.76,21.9,21.9,25.1,22.1,29.26,60.39,30.21,62.63,29.7,6.973140495867769
2021-05-18 13:00:00+00:00,2116.8,303.475,21.9,21.9,25.1,22.1,29.46,59.3,30.29,62.09,29.9,6.975203888293929
2021-05-18 14:00:00+00:00,2116.8,306.06363636363636,21.9,21.9,25.1,22.1,29.31,60.87,30.31,62.68,29.8,6.916208750408412
2021-05-18 15:00:00+00:00,2140.8,308.5,21.9,21.9,25.1,18.7,29.05,63.4,30.1,64.52,29.6,6.93938411669368
2021-05-18 16:00:00+00:00,2140.8,310.71818181818185,21.9,21.9,25.1,22.1,28.77,67.86,29.79,68.61,29.3,6.889844641446502
2021-05-18 17:00:00+00:00,2109.6000000000004,311.46444444444444,21.9,21.9,25.1,22.1,28.64,70.37,29.5,72.05,29.1,6.773164762876449
2021-05-18 18:00:00+00:00,2119.2,310.7155555555556,21.9,21.9,25.1,22.1,28.48,71.9,29.43,72.67,29.0,6.820385919240175
2021-05-18 19:00:00+00:00,2136.0,308.6233333333333,21.9,21.9,25.1,22.1,28.6,71.19,29.36,73.57,29.0,6.921058031905129
2021-05-18 20:00:00+00:00,2155.2,312.46666666666664,21.9,22.0,25.1,22.1,28.7,71.24,29.22,75.52,29.0,6.897375720076808
2021-05-18 21:00:00+00:00,2088.0,300.015,22.0,22.0,25.1,22.1,28.73,71.73,29.09,77.22,28.9,6.95965201739913
2021-05-18 22:00:00+00:00,2112.0,305.96000000000004,22.0,22.0,25.1,22.1,28.52,74.61,28.68,81.6,28.6,6.902863119362007
2021-05-18 23:00:00+00:00,2097.6000000000004,306.04999999999995,22.0,22.0,25.1,22.1,28.49,75.86,28.71,82.49,28.6,6.853782061754617
2021-05-19 00:00:00+00:00,2104.8,307.72,22.0,22.0,25.1,22.1,28.35,76.07,28.72,81.69,28.5,6.839984401403874
2021-05-19 01:00:00+00:00,2097.6000000000004,308.07,22.0,22.0,25.1,22.1,28.34,77.1,28.58,83.54,28.5,6.8088421462654605
2021-05-19 02:00:00+00:00,2088.0,308.04,22.0,22.0,25.1,22.1,28.18,77.98,28.42,84.4,28.3,6.778340475262953
2021-05-19 03:00:00+00:00,2088.0,307.84,22.0,22.0,25.1,22.1,28.11,78.08,28.33,85.03,28.2,6.782744282744283
2021-05-19 04:00:00+00:00,2088.0,307.74,22.0,22.0,25.1,22.1,27.95,80.76,28.13,87.81,28.0,6.7849483330083835
2021-05-19 05:00:00+00:00,2088.0,307.22,22.0,22.0,25.1,22.1,27.91,79.93,28.06,87.06,28.0,6.796432523924223
2021-05-19 06:00:00+00:00,2088.0,306.19,22.0,22.0,25.1,22.1,27.9,79.13,28.04,86.79,28.0,6.819295208857246
2021-05-19 07:00:00+00:00,2092.8,306.76,21.9,22.0,25.1,22.1,27.99,79.18,28.18,86.11,28.1,6.822271482592256
2021-05-19 08:00:00+00:00,2116.8,306.94,21.9,22.0,25.1,22.1,28.33,74.8,28.57,80.87,28.4,6.896461849221347
2021-05-19 09:00:00+00:00,2116.8,305.9866666666667,21.9,22.0,25.1,22.1,28.88,66.93,29.14,73.01,29.0,6.917948494487778
2021-05-19 10:00:00+00:00,2116.8,306.34,21.9,22.0,25.1,22.1,29.19,63.74,29.43,70.02,29.3,6.909969315140041
2021-05-19 11:00:00+00:00,2107.2,304.61,21.9,22.0,25.1,22.1,29.41,61.04,29.81,66.47,29.6,6.9176980401168695
2021-05-19 12:00:00+00:00,2107.2,304.53,21.9,21.9,25.1,22.1,29.51,59.54,29.82,65.68,29.7,6.919515318687814
2021-05-19 13:00:00+00:00,2112.0,305.01,21.9,21.9,25.1,22.1,29.59,58.26,29.94,64.12,29.8,6.924363135634898
2021-05-19 14:00:00+00:00,2107.2,304.74,21.9,21.9,25.1,22.1,29.61,55.81,29.82,62.84,29.7,6.9147469974404405
2021-05-19 15:00:00+00:00,2076.0,295.9066666666667,21.9,21.9,25.1,22.1,29.42,60.3,29.64,67.13,29.5,7.015725679268237
2021-05-19 16:00:00+00:00,2102.3999999999996,304.02,21.9,21.9,25.1,22.1,29.22,62.62,29.64,67.98,29.4,6.915334517465955
2021-05-19 17:00:00+00:00,2100.0,304.11,21.9,21.9,25.1,22.1,28.98,65.34,29.25,71.73,29.1,6.905396073789089
2021-05-19 18:00:00+00:00,2102.3999999999996,304.62666666666667,21.9,21.9,25.1,22.1,28.74,68.83,28.98,75.2,28.9,6.901562568389722
2021-05-19 19:00:00+00:00,2112.0,307.04,21.9,21.9,25.1,22.1,28.61,71.48,28.8,78.22,28.7,6.878582595101615
2021-05-19 20:00:00+00:00,2143.2,309.79999999999995,21.9,21.9,25.1,22.1,28.46,73.78,28.56,81.18,28.5,6.918011620400259
2021-05-19 21:00:00+00:00,2133.6000000000004,309.92,21.9,21.9,25.1,22.1,28.44,73.93,28.53,81.28,28.5,6.8843572534847715
2021-05-19 22:00:00+00:00,2124.0,309.22,21.9,21.9,25.1,22.1,28.33,74.46,28.46,81.61,28.4,6.868895931699114
2021-05-19 23:00:00+00:00,2112.0,309.5,21.9,21.9,25.1,22.1,28.28,74.9,28.42,82.08,28.3,6.823909531502423
2021-05-20 00:00:00+00:00,2112.0,309.1466666666667,21.9,21.9,25.1,22.1,28.16,76.22,28.27,83.65,28.2,6.83170878978694
2021-05-20 01:00:00+00:00,2112.0,308.76,21.8,21.9,25.1,22.1,28.12,76.59,28.26,83.7,28.2,6.840264282938205
2021-05-20 02:00:00+00:00,2112.0,309.64,21.8,21.9,25.1,22.1,28.14,76.64,28.31,83.81,28.2,6.820824182922103
2021-05-20 03:00:00+00:00,2097.6000000000004,308.36,21.8,21.9,25.1,22.1,27.95,76.26,28.43,80.67,28.2,6.802438708003633
2021-05-20 04:00:00+00:00,2056.8,303.78999999999996,21.8,21.8,25.1,22.1,27.82,77.15,28.38,80.83,28.1,6.770466440633333
2021-05-20 05:00:00+00:00,2040.0,302.26,21.8,21.8,25.1,22.1,27.99,76.04,28.41,81.1,28.2,6.749156355455568
2021-05-20 06:00:00+00:00,2049.6000000000004,301.0533333333333,21.8,21.8,25.1,22.1,28.12,74.81,28.38,81.31,28.3,6.808096018424202
2021-05-20 07:00:00+00:00,2068.8,302.58,21.8,21.8,25.1,22.1,28.07,76.27,28.66,79.72,28.4,6.837200079317867
2021-05-20 08:00:00+00:00,2092.8,302.92,21.8,21.8,25.1,22.1,28.33,73.96,29.14,75.74,28.7,6.908754786742374
2021-05-20 09:00:00+00:00,2104.8,304.48,21.8,21.8,25.1,22.1,28.52,71.25,29.29,73.38,28.9,6.912769311613243
2021-05-20 10:00:00+00:00,2131.2,308.88,21.8,21.8,25.1,22.1,28.8,66.89,29.51,70.0,29.2,6.8997668997669
2021-05-20 11:00:00+00:00,2140.8,308.1,21.8,21.8,25.1,22.1,28.95,63.45,29.73,66.24,29.3,6.948393378773126
2021-05-20 12:00:00+00:00,2136.0,308.59000000000003,21.8,21.8,25.1,22.1,28.98,64.8,29.87,66.74,29.4,6.921805632068439
2021-05-20 13:00:00+00:00,2152.8,310.44,21.8,21.8,25.1,22.1,29.54,60.48,30.38,63.43,30.0,6.934673366834171
2021-05-20 14:00:00+00:00,2078.3999999999996,288.4533333333333,21.8,21.8,25.1,22.1,29.71,59.75,30.55,62.57,30.1,7.205324951465285
2021-05-20 15:00:00+00:00,552.0,173.56666666666663,18.5,19.3,26.9,24.4,29.74,58.09,30.66,60.62,30.2,3.1803341655463804
2021-05-20 16:00:00+00:00,1708.8000000000002,267.74222222222227,13.6,16.7,31.4,28.0,29.52,61.6,30.27,64.71,29.9,6.382258225158527
2021-05-20 17:00:00+00:00,1768.8000000000002,289.01,13.7,16.9,32.2,29.4,29.19,66.12,29.91,68.96,29.5,6.120203453167711
2021-05-20 18:00:00+00:00,1795.1999999999998,294.28999999999996,13.6,16.9,32.3,29.6,28.77,69.64,29.73,70.71,29.3,6.1001053382717725
2021-05-20 19:00:00+00:00,1807.1999999999998,296.5,13.5,16.8,32.6,29.8,28.7,71.48,29.51,73.42,29.1,6.095109612141652
2021-05-20 20:00:00+00:00,1804.8000000000002,295.4933333333333,13.6,16.8,32.6,29.9,28.98,69.21,29.49,73.64,29.2,6.1077520079415235
2021-05-20 21:00:00+00:00,1800.0,295.14000000000004,13.6,16.8,32.6,29.9,28.92,69.67,29.38,74.74,29.2,6.098800569221385
2021-05-20 22:00:00+00:00,1790.3999999999999,295.30571428571426,13.5,16.8,32.6,29.9,28.88,71.01,29.15,77.51,29.0,6.062869471830646
2021-05-20 23:00:00+00:00,1780.8000000000002,295.18,13.5,16.8,32.6,29.9,28.58,74.95,28.86,81.21,28.7,6.032929060234434
2021-05-21 00:00:00+00:00,1776.0,295.98,13.7,16.9,32.9,30.1,28.54,75.53,29.01,80.14,28.8,6.000405432799513
2021-05-21 01:00:00+00:00,1776.0,294.15999999999997,13.7,16.9,32.9,30.2,28.56,74.34,28.81,80.8,28.7,6.037530595594235
2021-05-21 02:00:00+00:00,1776.0,295.32,13.6,16.9,32.6,29.9,28.28,75.99,28.85,79.58,28.6,6.013815522145469
2021-05-21 03:00:00+00:00,1776.0,296.4,13.6,16.9,32.6,29.9,28.4,75.05,28.81,80.29,28.6,5.991902834008098
2021-05-21 04:00:00+00:00,1776.0,295.6,13.6,16.9,32.6,29.9,28.2,76.68,28.65,81.29,28.4,6.008119079837618
2021-05-21 05:00:00+00:00,1771.1999999999998,296.1,13.6,16.9,32.6,29.9,28.16,76.97,28.65,80.86,28.4,5.981762917933129
2021-05-21 06:00:00+00:00,1771.1999999999998,295.42999999999995,13.6,16.9,32.6,29.9,28.12,77.31,28.63,81.23,28.4,5.995328842703856
2021-05-21 07:00:00+00:00,1780.8000000000002,295.46000000000004,13.6,16.9,32.6,29.9,28.22,77.01,28.58,81.91,28.4,6.027211805320517
2021-05-21 08:00:00+00:00,1802.3999999999999,294.38,13.6,16.9,32.6,29.9,28.17,76.98,28.94,79.07,28.6,6.122698552890821
2021-05-21 09:00:00+00:00,1814.3999999999999,294.56,13.6,16.9,32.6,29.9,28.53,72.5,29.38,74.01,29.0,6.159695817490494
2021-05-21 10:00:00+00:00,1824.0,295.39,13.7,17.0,32.6,29.9,28.84,68.44,29.77,69.73,29.3,6.174887436947764
2021-05-21 11:00:00+00:00,1821.6000000000001,298.73,13.7,17.0,32.6,29.9,29.26,65.19,30.02,67.87,29.6,6.097814079603656
2021-05-21 12:00:00+00:00,1828.8000000000002,296.82,13.6,16.9,32.8,29.9,29.34,64.54,30.24,66.38,29.8,6.161309884778654
2021-05-21 13:00:00+00:00,1831.1999999999998,298.4,13.6,17.0,32.9,29.9,29.59,61.41,30.39,64.13,30.0,6.136729222520107
2021-05-21 14:00:00+00:00,1824.0,298.31,13.6,17.0,32.9,29.9,29.75,60.34,30.44,63.84,30.1,6.114444705172471
2021-05-21 15:00:00+00:00,1826.3999999999999,297.76,13.7,17.0,32.9,29.9,29.59,61.61,30.45,63.96,30.0,6.133799032778076
2021-05-21 16:00:00+00:00,1828.8000000000002,298.55,13.6,17.0,32.9,29.9,29.4,62.95,30.38,64.47,29.9,6.12560710098811
2021-05-21 17:00:00+00:00,1824.0,298.87,13.6,16.9,32.7,29.9,29.3,64.7,30.02,67.73,29.7,6.102987921169739
2021-05-21 18:00:00+00:00,1828.8000000000002,299.28,13.6,16.9,32.8,30.1,29.14,68.05,29.82,71.27,29.5,6.110665597433842
2021-05-21 19:00:00+00:00,1836.0,299.76,13.6,16.9,32.9,30.2,28.67,72.47,29.69,72.74,29.2,6.124899919935949
2021-05-21 20:00:00+00:00,1828.8000000000002,299.38,13.6,16.9,32.9,30.2,28.63,73.14,29.66,73.41,29.1,6.108624490613936
2021-05-21 21:00:00+00:00,1814.3999999999999,297.08,13.6,16.9,32.9,30.1,28.83,70.9,29.37,74.73,29.1,6.107445805843544
2021-05-21 22:00:00+00:00,1807.1999999999998,298.49,13.5,16.9,32.9,29.9,28.72,73.36,29.02,79.06,28.9,6.054474186739924
2021-05-21 23:00:00+00:00,1800.0,298.34,13.5,16.8,32.9,30.1,28.78,72.02,29.15,77.59,29.0,6.033384728832876
2021-05-22 00:00:00+00:00,1792.8000000000002,296.83,13.5,16.8,32.7,29.9,28.7,72.38,29.09,77.74,28.9,6.039820772832935
2021-05-22 01:00:00+00:00,1764.0,292.82666666666665,13.5,16.8,32.4,29.7,28.24,76.16,28.42,83.33,28.3,6.024041526272653
2021-05-22 02:00:00+00:00,1766.3999999999999,295.73,13.6,16.9,32.4,29.6,28.37,77.08,28.61,84.73,28.5,5.973015926689885
2021-05-22 03:00:00+00:00,1776.0,297.09,13.5,16.8,32.6,29.9,28.29,77.88,28.59,84.61,28.4,5.9779864687468445
2021-05-22 04:00:00+00:00,1776.0,296.62,13.6,16.9,32.6,29.9,28.09,79.79,28.49,85.74,28.3,5.987458701368754
2021-05-22 05:00:00+00:00,1776.0,295.88,13.5,16.8,32.6,29.9,27.99,81.02,28.31,87.67,28.1,6.00243341895363
2021-05-22 06:00:00+00:00,1783.1999999999998,297.77,13.5,16.8,32.7,29.9,27.99,82.08,28.46,87.29,28.2,5.988514625382006
2021-05-22 07:00:00+00:00,1785.6000000000001,297.18,13.6,16.8,32.8,30.0,28.0,80.88,28.38,85.88,28.2,6.008479709267111
2021-05-22 08:00:00+00:00,1804.8000000000002,295.79,13.5,16.8,32.7,30.0,28.6,76.45,29.16,80.77,28.9,6.101626153690118
2021-05-22 09:00:00+00:00,1819.1999999999998,298.44,13.6,16.9,33.1,30.4,28.56,73.99,29.57,76.13,29.1,6.095697627663851
2021-05-22 10:00:00+00:00,1824.0,297.17,13.6,16.9,32.9,30.2,28.88,70.31,29.62,73.83,29.3,6.137900864824847
2021-05-22 11:00:00+00:00,1816.8000000000002,298.62,13.6,16.9,32.7,30.0,29.27,63.23,30.17,66.57,29.7,6.083986337150894
2021-05-22 12:00:00+00:00,1812.0,295.40999999999997,13.6,16.9,32.6,29.9,29.52,60.37,30.34,63.87,29.9,6.133847872448462
2021-05-22 13:00:00+00:00,1816.8000000000002,296.35,13.6,16.9,32.6,29.9,29.68,59.74,30.2,64.7,29.9,6.130588830774422
2021-05-22 14:00:00+00:00,1824.0,296.715,13.6,16.9,32.8,30.0,29.7,62.46,30.18,67.18,29.9,6.14731307820636
2021-05-22 15:00:00+00:00,1843.1999999999998,301.12,13.6,17.0,33.2,30.2,29.57,63.58,29.9,69.45,29.7,6.1211477151965985
2021-05-22 16:00:00+00:00,1840.8000000000002,301.72,13.6,16.9,33.1,30.2,29.52,64.68,29.86,70.26,29.7,6.101020813999735
2021-05-22 17:00:00+00:00,1845.6000000000001,301.96000000000004,13.6,17.0,32.9,30.2,29.34,65.47,29.54,72.06,29.4,6.112067823552788
2021-05-22 18:00:00+00:00,1848.0,303.13,13.5,16.8,32.9,30.2,29.03,70.43,29.22,77.07,29.1,6.096394286279814
2021-05-22 19:00:00+00:00,1843.1999999999998,302.24,13.6,16.9,33.0,30.2,28.82,72.81,28.87,80.59,28.8,6.098464796188459
2021-05-22 20:00:00+00:00,1814.3999999999999,295.68,13.7,17.0,32.9,30.2,28.64,74.81,28.7,82.38,28.7,6.136363636363636
2021-05-22 21:00:00+00:00,1831.1999999999998,301.6,13.6,16.9,32.9,30.2,28.59,75.03,28.67,82.67,28.6,6.071618037135277
2021-05-22 22:00:00+00:00,1819.1999999999998,296.8533333333333,13.6,16.9,32.9,30.2,28.65,74.49,28.68,82.81,28.7,6.128278835788717
2021-05-22 23:00:00+00:00,1812.0,300.37,13.6,16.9,32.9,30.2,28.53,76.01,28.62,83.87,28.6,6.032559842860472
2021-05-23 00:00:00+00:00,1819.1999999999998,299.85,13.6,16.9,32.9,30.2,28.43,77.02,28.51,85.05,28.5,6.067033516758378
2021-05-23 01:00:00+00:00,1800.0,299.62,13.6,17.0,32.9,30.2,28.42,76.18,28.41,85.24,28.4,6.007609638875909
2021-05-23 02:00:00+00:00,1795.1999999999998,297.67,13.6,16.9,32.9,30.2,28.33,76.34,28.44,84.96,28.4,6.030839520274128
2021-05-23 03:00:00+00:00,1776.0,297.16,13.6,16.9,32.9,30.0,28.31,76.55,28.42,85.03,28.4,5.976578274330326
2021-05-23 04:00:00+00:00,1783.1999999999998,298.40999999999997,13.6,16.9,32.8,29.9,28.15,77.69,28.32,85.66,28.2,5.97567105659998
2021-05-23 05:00:00+00:00,1771.1999999999998,297.08000000000004,13.5,16.8,32.5,29.9,28.05,77.57,28.22,85.72,28.1,5.962030429513934
2021-05-23 06:00:00+00:00,1759.1999999999998,293.27,13.6,16.9,32.3,29.6,28.07,77.48,28.43,83.84,28.3,5.9985678726088585
2021-05-23 07:00:00+00:00,1785.6000000000001,295.62,13.6,16.9,32.5,29.8,28.27,78.13,29.05,80.3,28.7,6.040186726202558
2021-05-23 08:00:00+00:00,1804.8000000000002,296.64,13.6,16.9,32.8,29.9,28.64,72.24,29.17,76.07,28.9,6.084142394822007
2021-05-23 09:00:00+00:00,1824.0,298.07,13.6,16.9,32.6,29.9,29.27,66.93,29.78,71.38,29.5,6.119367933706847
2021-05-23 10:00:00+00:00,1836.0,297.94,13.6,17.0,32.9,30.1,29.34,66.55,29.49,73.78,29.4,6.162314559978519
2021-05-23 11:00:00+00:00,1838.3999999999999,298.58000000000004,13.6,17.0,32.9,30.2,29.55,65.77,29.63,73.56,29.6,6.157143814053184
2021-05-23 12:00:00+00:00,1828.8000000000002,300.28999999999996,13.6,17.0,33.1,30.2,29.83,62.22,29.92,70.0,29.9,6.090112890872159
2021-05-23 13:00:00+00:00,1840.8000000000002,298.82,13.7,17.0,33.2,30.2,29.71,63.66,29.77,71.83,29.7,6.160230238939831
2021-05-23 14:00:00+00:00,1850.3999999999999,301.53,13.6,17.0,33.2,30.3,29.87,62.22,29.98,69.56,29.9,6.136702815640235
2021-05-23 15:00:00+00:00,1852.8000000000002,303.83,13.6,17.0,33.2,30.5,29.73,65.33,29.78,73.54,29.8,6.098146990093145
2021-05-23 16:00:00+00:00,1850.3999999999999,303.08,13.6,17.0,33.3,30.4,29.69,62.24,29.8,69.65,29.7,6.105318727728652
2021-05-23 17:00:00+00:00,1836.0,300.1,13.6,16.9,32.9,30.2,29.48,65.04,29.55,72.67,29.5,6.117960679773408
2021-05-23 18:00:00+00:00,1845.6000000000001,302.02,13.6,16.9,32.9,30.2,29.13,68.39,29.21,76.02,29.2,6.110853585855242
2021-05-23 19:00:00+00:00,1850.3999999999999,300.67,13.5,16.9,32.9,30.2,28.98,69.67,29.14,76.64,29.1,6.154255496058801
2021-05-23 20:00:00+00:00,1848.0,301.99,13.5,16.9,32.9,30.2,28.95,71.7,29.1,78.79,29.0,6.119407927414815
2021-05-23 21:00:00+00:00,1855.1999999999998,302.81,13.5,16.8,32.9,30.2,28.89,72.69,29.06,79.75,29.0,6.126614048413196
2021-05-23 22:00:00+00:00,1843.1999999999998,303.0,13.5,16.8,32.9,30.2,28.9,72.25,29.1,79.49,29.0,6.083168316831682
2021-05-23 23:00:00+00:00,1824.0,300.64,13.5,16.8,32.9,30.2,28.89,72.21,29.08,79.85,29.0,6.067056945183609
2021-05-24 00:00:00+00:00,1807.1999999999998,298.08000000000004,13.5,16.8,32.9,30.2,28.74,73.33,28.97,80.54,28.9,6.062801932367148
2021-05-24 01:00:00+00:00,1800.0,297.67,13.5,16.8,32.9,30.2,28.65,74.15,28.9,81.12,28.8,6.04696475963315
2021-05-24 02:00:00+00:00,1800.0,297.52,13.6,16.8,32.9,30.2,28.54,75.2,28.76,82.45,28.6,6.050013444474321
2021-05-24 03:00:00+00:00,1792.8000000000002,298.04,13.5,16.8,32.9,30.2,28.48,75.36,28.69,82.74,28.6,6.015299959736948
2021-05-24 04:00:00+00:00,1776.0,297.1,13.5,16.9,32.8,30.0,28.38,76.03,28.6,83.57,28.5,5.97778525748906
2021-05-24 05:00:00+00:00,1788.0,296.89,13.5,16.8,32.6,29.9,28.2,77.36,28.46,84.37,28.3,6.022432550776382
2021-05-24 06:00:00+00:00,1780.8000000000002,297.28,13.6,16.9,32.6,29.9,28.11,78.77,28.43,84.87,28.3,5.990312163616793
2021-05-24 07:00:00+00:00,1797.6000000000001,298.53999999999996,13.6,16.8,32.6,29.9,28.12,79.82,28.62,84.21,28.4,6.02130367789911
2021-05-24 08:00:00+00:00,1828.8000000000002,297.33,13.6,16.9,32.9,30.2,28.51,74.78,28.99,79.26,28.8,6.150741600242156
2021-05-24 09:00:00+00:00,1843.1999999999998,299.98,13.6,17.0,32.9,30.2,29.01,69.91,29.67,73.33,29.3,6.1444096273084865
2021-05-24 10:00:00+00:00,1845.6000000000001,297.83000000000004,13.6,17.0,32.6,29.8,28.98,66.61,29.55,70.54,29.3,6.196823691367558
2021-05-24 11:00:00+00:00,1840.8000000000002,299.51,13.6,16.9,32.5,29.8,29.42,64.48,30.37,66.66,29.9,6.146038529598345
2021-05-24 12:00:00+00:00,1850.3999999999999,299.84000000000003,13.6,17.0,32.9,30.1,29.53,66.79,29.88,72.47,29.7,6.17129135538954
2021-05-24 13:00:00+00:00,1860.0,300.57,13.6,17.0,33.2,30.5,29.96,63.13,30.15,70.01,30.1,6.188242339554846
2021-05-24 14:00:00+00:00,1855.1999999999998,301.25,13.6,17.0,33.0,30.3,29.59,61.9,30.41,64.8,30.0,6.158340248962655
2021-05-24 15:00:00+00:00,1852.8000000000002,302.28,13.5,16.9,32.8,30.1,28.36,74.4,29.31,76.42,28.8,6.129416435093292
2021-05-24 16:00:00+00:00,1862.3999999999999,301.37,13.5,16.9,32.6,29.9,28.38,75.13,29.33,77.34,28.9,6.179779009191359
2021-05-24 17:00:00+00:00,1843.1999999999998,302.59000000000003,13.5,16.9,32.6,29.9,28.9,71.77,29.2,77.32,29.0,6.091410819921345
2021-05-24 18:00:00+00:00,1831.1999999999998,299.46000000000004,13.5,16.9,32.6,29.9,28.82,71.8,29.11,77.29,29.0,6.115007012622719
2021-05-24 19:00:00+00:00,1828.8000000000002,296.81,13.5,16.8,32.4,29.6,28.65,71.68,28.9,78.3,28.8,6.161517469087969
2021-05-24 20:00:00+00:00,1821.6000000000001,295.87,13.5,16.9,32.3,29.6,28.49,73.74,28.83,79.64,28.7,6.156758035623754
2021-05-24 21:00:00+00:00,1807.1999999999998,292.17999999999995,13.6,16.9,32.1,29.3,28.39,72.4,28.62,79.27,28.5,6.185228283934562
2021-05-24 22:00:00+00:00,1778.3999999999999,291.64,13.6,16.9,32.0,29.3,28.25,73.7,28.5,80.43,28.4,6.09792895350432
2021-05-24 23:00:00+00:00,1776.0,291.62,13.6,16.9,32.0,29.3,28.1,74.85,28.36,81.86,28.2,6.090117275907002
2021-05-25 00:00:00+00:00,1776.0,290.86,13.6,16.9,32.0,29.1,27.91,76.18,28.26,82.71,28.1,6.106030392628756
2021-05-25 01:00:00+00:00,1776.0,292.16999999999996,13.5,16.8,32.0,29.0,27.79,77.53,28.09,84.15,27.9,6.078652839100524
2021-05-25 02:00:00+00:00,1771.1999999999998,293.12,13.5,16.8,32.0,29.0,27.8,77.6,27.98,85.48,27.9,6.042576419213973
2021-05-25 03:00:00+00:00,1752.0,290.23,13.6,16.8,31.8,29.0,27.6,78.89,27.84,86.22,27.7,6.036591668676566
2021-05-25 04:00:00+00:00,1766.3999999999999,291.81,13.5,16.8,31.4,29.0,27.6,77.99,27.69,86.59,27.6,6.053253829546622
2021-05-25 05:00:00+00:00,1778.3999999999999,290.53,13.5,16.8,31.7,29.0,27.49,79.52,27.6,88.33,27.5,6.121226723574158
2021-05-25 06:00:00+00:00,1759.1999999999998,288.31,13.6,16.9,31.7,29.0,27.22,82.34,27.83,86.03,27.5,6.101765460788734
2021-05-25 07:00:00+00:00,1800.0,290.27,13.6,16.9,32.0,29.2,28.0,78.22,28.61,82.07,28.3,6.201123092293383
2021-05-25 08:00:00+00:00,1831.1999999999998,292.93,13.7,17.0,32.4,29.6,28.44,75.02,29.31,76.92,28.9,6.2513228416345195
2021-05-25 09:00:00+00:00,1840.8000000000002,294.98,13.6,17.0,32.5,29.8,28.18,76.23,28.36,82.56,28.3,6.2404230795308155
2021-05-25 10:00:00+00:00,1828.8000000000002,295.45,13.6,16.9,32.3,29.6,27.49,84.14,27.74,90.47,27.6,6.189879844305298
2021-05-25 11:00:00+00:00,1833.6000000000001,297.9,13.7,17.0,32.6,29.9,27.71,82.22,27.89,89.09,27.8,6.155085599194361
2021-05-25 12:00:00+00:00,1814.3999999999999,297.19,13.7,17.0,32.6,29.9,27.91,79.09,28.04,86.27,28.0,6.105185235034826
2021-05-25 13:00:00+00:00,1824.0,296.98,13.7,17.0,32.6,29.9,28.02,78.16,28.09,85.94,28.1,6.141827732507239
2021-05-25 14:00:00+00:00,1831.1999999999998,298.90999999999997,13.6,17.0,32.6,29.9,27.83,80.66,27.86,89.09,27.8,6.12625874008899
2021-05-25 15:00:00+00:00,1843.1999999999998,299.63,13.5,16.9,32.6,29.9,27.97,79.39,27.95,87.71,28.0,6.151586957247271
2021-05-25 16:00:00+00:00,1848.0,300.48,13.5,16.9,32.6,29.9,27.94,79.8,28.01,87.68,28.0,6.1501597444089455
2021-05-25 17:00:00+00:00,1843.1999999999998,300.98,13.5,16.9,32.6,29.9,27.85,81.14,27.92,89.11,27.9,6.123994949830553
2021-05-25 18:00:00+00:00,1828.8000000000002,299.78999999999996,13.5,16.8,32.6,29.9,27.6,82.29,27.59,91.17,27.6,6.100270189132394
2021-05-25 19:00:00+00:00,1809.6000000000001,296.27,13.5,16.8,32.4,29.7,27.48,83.36,27.49,92.23,27.5,6.107942079859589
2021-05-25 20:00:00+00:00,1800.0,293.25,13.6,16.9,32.3,29.6,27.42,83.55,27.42,92.59,27.4,6.138107416879795
2021-05-25 21:00:00+00:00,1795.1999999999998,294.74,13.5,16.8,32.3,29.4,27.42,81.72,27.5,90.0,27.5,6.090791884372667
2021-05-25 22:00:00+00:00,1766.3999999999999,292.61,13.5,16.8,32.0,29.3,27.44,80.58,27.58,88.77,27.5,6.036704145449574
2021-05-25 23:00:00+00:00,1756.8000000000002,291.91999999999996,13.5,16.7,32.0,29.3,27.39,81.71,27.53,89.95,27.5,6.018087147163608
2021-05-26 00:00:00+00:00,1780.8000000000002,290.53,13.5,16.7,32.0,29.3,27.35,82.15,27.53,90.43,27.4,6.129487488383301
2021-05-26 01:00:00+00:00,1776.0,291.29999999999995,13.5,16.8,32.0,29.3,27.34,81.89,27.49,90.48,27.4,6.0968074150360465
2021-05-26 02:00:00+00:00,1776.0,290.14,13.5,16.8,31.8,29.1,27.24,83.01,27.41,91.03,27.3,6.121182877231681
2021-05-26 03:00:00+00:00,1776.0,291.36,13.5,16.7,31.7,29.0,27.02,86.31,27.26,93.33,27.1,6.095551894563426
2021-05-26 04:00:00+00:00,1754.3999999999999,290.04,13.6,16.8,31.7,29.0,27.03,84.42,27.07,93.15,27.0,6.048820852296234
2021-05-26 05:00:00+00:00,1752.0,287.71,13.6,16.8,31.4,28.7,26.95,84.85,27.1,92.66,27.0,6.089465086371694
2021-05-26 06:00:00+00:00,1752.0,287.4,13.6,16.8,31.4,28.7,27.07,83.61,27.13,92.21,27.1,6.096033402922756
2021-05-26 07:00:00+00:00,1776.0,288.70000000000005,13.5,16.8,31.4,28.7,27.09,83.22,27.16,91.69,27.1,6.151714582611707
2021-05-26 08:00:00+00:00,1780.8000000000002,288.94,13.6,16.8,31.5,28.8,27.4,80.91,27.45,88.61,27.4,6.1632172769433105
2021-05-26 09:00:00+00:00,1788.0,288.89,13.6,16.9,31.7,29.0,27.63,77.28,27.72,85.19,27.7,6.189206964588598
2021-05-26 10:00:00+00:00,1807.1999999999998,291.08,13.6,17.0,32.0,29.2,28.09,76.56,28.34,83.02,28.2,6.208602446062938
2021-05-26 11:00:00+00:00,1831.1999999999998,295.13,13.6,16.9,32.3,29.6,28.69,70.08,29.08,75.58,28.9,6.204723342255955
2021-05-26 12:00:00+00:00,1831.1999999999998,296.65999999999997,13.6,16.9,32.5,29.6,28.9,68.83,29.36,73.47,29.1,6.172722982538933
2021-05-26 13:00:00+00:00,1843.1999999999998,297.11,13.6,16.9,32.6,29.9,28.87,69.36,28.99,76.95,28.9,6.203762916091683
2021-05-26 14:00:00+00:00,1845.6000000000001,298.03,13.6,16.9,32.6,29.9,29.07,68.46,29.27,75.33,29.2,6.192665167936115
2021-05-26 15:00:00+00:00,1857.6000000000001,298.1,13.7,17.0,32.9,30.2,29.2,67.9,29.41,74.74,29.3,6.2314659510231465
2021-05-26 16:00:00+00:00,1867.1999999999998,299.88,13.7,17.0,32.9,30.2,29.03,68.73,29.31,75.6,29.2,6.226490596238495
2021-05-26 17:00:00+00:00,1860.0,299.33000000000004,13.6,17.0,32.9,30.2,28.94,69.63,29.13,76.4,29.0,6.213877660107573
2021-05-26 18:00:00+00:00,1850.3999999999999,298.22,13.6,16.9,32.7,30.0,28.58,70.44,29.02,75.52,28.8,6.2048152370733005
2021-05-26 19:00:00+00:00,1845.6000000000001,295.9,13.5,16.9,32.6,29.6,28.37,72.97,28.85,77.61,28.6,6.237242311591755
2021-05-26 20:00:00+00:00,1836.0,295.56,13.5,16.8,32.5,29.6,28.23,74.5,28.78,78.79,28.5,6.211936662606577
2021-05-26 21:00:00+00:00,1824.0,294.07,13.5,16.8,32.3,29.6,28.1,75.57,28.61,80.11,28.4,6.202604821981161
2021-05-26 22:00:00+00:00,1812.0,293.97,13.5,16.8,32.3,29.6,28.08,76.0,28.35,82.62,28.2,6.163894274926013
2021-05-26 23:00:00+00:00,1804.8000000000002,292.67,13.5,16.8,32.2,29.4,27.9,77.52,28.22,83.91,28.1,6.166672361362627
2021-05-27 00:00:00+00:00,1795.1999999999998,292.77,13.5,16.8,32.0,29.3,27.88,77.89,28.13,85.08,28.0,6.131775796700482
2021-05-27 01:00:00+00:00,1783.1999999999998,291.52,13.5,16.8,32.0,29.3,27.53,81.12,27.98,86.08,27.8,6.116904500548848
2021-05-27 02:00:00+00:00,1773.6000000000001,289.11,13.6,16.8,32.0,29.3,27.7,79.25,27.91,86.85,27.8,6.134689218636505
2021-05-27 03:00:00+00:00,1771.1999999999998,289.28,13.6,16.8,32.0,29.3,27.6,79.85,27.82,87.3,27.7,6.122787610619469
2021-05-27 04:00:00+00:00,1756.8000000000002,290.15,13.5,16.8,31.8,29.1,27.47,80.63,27.73,87.61,27.6,6.054799241771499
2021-05-27 05:00:00+00:00,1752.0,288.37,13.6,16.8,31.7,29.0,27.4,80.5,27.65,87.93,27.5,6.0755279675417
2021-05-27 06:00:00+00:00,1761.6000000000001,289.40999999999997,13.6,18.1,31.7,29.0,27.53,80.27,27.71,88.29,27.6,6.086866383331607
2021-05-27 07:00:00+00:00,1780.8000000000002,291.22,13.6,16.9,32.0,29.2,27.82,80.13,28.15,86.47,28.0,6.114964631550031
2021-05-27 08:00:00+00:00,1826.3999999999999,293.87,13.6,16.9,32.4,29.7,28.41,74.67,29.15,77.61,28.8,6.214993024126314
2021-05-27 09:00:00+00:00,1828.8000000000002,294.41999999999996,13.6,17.0,32.5,29.9,28.56,69.93,29.52,71.7,29.0,6.211534542490321
2021-05-27 10:00:00+00:00,1845.6000000000001,294.57,13.7,17.0,32.3,29.6,28.91,67.13,29.94,68.31,29.4,6.265403808941848
2021-05-27 11:00:00+00:00,1843.1999999999998,295.15999999999997,13.6,17.0,32.6,29.6,29.11,64.21,30.2,65.61,29.7,6.24474861092289
2021-05-27 12:00:00+00:00,1843.1999999999998,297.37,13.6,16.9,32.6,29.7,29.39,63.16,30.55,64.04,30.0,6.198338769882637
2021-05-27 13:00:00+00:00,1864.8000000000002,297.87,13.6,17.0,32.9,30.0,29.59,62.59,30.59,64.26,30.1,6.26044918924363
2021-05-27 14:00:00+00:00,1860.0,297.32,13.7,17.0,32.9,30.2,29.62,63.06,30.75,64.05,30.2,6.255885914166555
2021-05-27 15:00:00+00:00,1872.0,299.9,13.6,17.0,32.9,30.2,29.39,64.93,30.52,65.61,30.0,6.242080693564522
2021-05-27 16:00:00+00:00,1874.3999999999999,298.9,13.6,17.0,32.8,30.0,29.12,66.63,30.21,67.2,29.7,6.270993643358983
2021-05-27 17:00:00+00:00,1864.8000000000002,299.65,13.6,17.0,32.6,29.9,28.96,67.41,29.99,68.36,29.5,6.223260470548975
2021-05-27 18:00:00+00:00,1850.3999999999999,299.03,13.6,16.9,32.6,29.8,28.79,66.97,29.75,68.39,29.3,6.18800789218473
2021-05-27 19:00:00+00:00,1843.1999999999998,295.3266666666666,13.5,16.9,32.3,29.4,28.9,65.85,29.57,69.45,29.2,6.2412244068714875
2021-05-27 20:00:00+00:00,1852.8000000000002,291.31600000000003,13.7,16.7,32.8,29.3,28.77,68.32,29.48,71.43,29.1,6.360103804803032
2021-05-27 21:00:00+00:00,1872.0,301.06,13.5,16.7,32.9,29.3,28.7,69.14,29.38,72.37,29.0,6.218029628645453
2021-05-27 22:00:00+00:00,1370.4,221.48888888888888,14.2,16.5,32.1,29.5,28.76,69.04,29.14,74.67,29.0,6.187217818802047
2021-05-27 23:00:00+00:00,1932.0,306.96,17.7,16.7,29.9,29.2,28.59,70.63,29.09,75.29,28.8,6.293979671618453
2021-05-28 00:00:00+00:00,1920.0,301.46,19.4,18.0,29.9,25.8,28.45,71.63,28.92,76.76,28.7,6.369004179658993
2021-05-28 01:00:00+00:00,1917.6000000000001,302.20000000000005,20.0,18.9,29.8,23.9,28.14,74.59,28.72,78.32,28.4,6.345466578424884
2021-05-28 02:00:00+00:00,1893.6000000000001,297.81,20.5,19.6,29.6,23.2,28.04,75.37,28.54,79.88,28.3,6.358416440012089
2021-05-28 03:00:00+00:00,1896.0,297.88,20.8,20.1,29.6,22.8,28.01,75.19,28.42,80.63,28.2,6.364979186249497
2021-05-28 04:00:00+00:00,1896.0,297.62,21.1,20.4,29.5,22.6,27.82,76.46,28.28,81.54,28.1,6.370539614273234
2021-05-28 05:00:00+00:00,1896.0,298.15999999999997,21.2,20.7,29.3,22.4,27.84,76.24,28.16,82.73,28.0,6.359001878186209
2021-05-28 06:00:00+00:00,1896.0,275.45425229327316,21.3,20.9,29.2,22.4,27.91,76.12,28.43,81.0,28.2,6.883175642470567
2021-05-28 07:00:00+00:00,1900.8000000000002,298.48,21.4,21.0,29.0,22.4,28.18,74.25,29.2,74.89,28.7,6.368265880461003
2021-05-28 08:00:00+00:00,1920.0,299.34,21.5,21.1,28.8,22.4,28.37,72.97,29.68,71.45,29.0,6.414111044297455
2021-05-28 09:00:00+00:00,1929.6000000000001,301.11,21.5,21.2,28.7,22.4,28.71,69.62,30.11,67.84,29.4,6.408289329480921
2021-05-28 10:00:00+00:00,1944.0,302.76,21.6,21.3,28.4,22.4,29.12,64.96,30.6,63.42,29.9,6.4209274673008325
2021-05-28 11:00:00+00:00,1944.0,304.03999999999996,21.7,21.4,28.4,22.4,29.46,61.15,30.97,60.22,30.2,6.3938955400605195
2021-05-28 12:00:00+00:00,1944.0,303.42,21.7,21.5,28.1,22.4,29.84,57.41,31.4,56.9,30.6,6.406960648605892
2021-05-28 13:00:00+00:00,1956.0,305.96,21.8,21.5,28.1,22.4,29.67,63.86,31.19,62.45,30.4,6.3929925480454965
2021-05-28 14:00:00+00:00,1987.1999999999998,310.65,21.8,21.6,27.8,22.4,29.61,64.57,31.1,63.14,30.4,6.396909705456301
2021-05-28 15:00:00+00:00,1992.0,275.45425229327316,21.9,21.6,27.8,22.4,29.62,64.37,31.03,63.26,30.3,7.23169086487414
2021-05-28 16:00:00+00:00,1992.0,312.42,21.9,21.7,27.6,22.4,29.38,66.4,30.73,65.34,30.1,6.37603226425965
2021-05-28 17:00:00+00:00,1987.1999999999998,311.2,22.0,21.7,27.5,22.4,29.17,67.81,30.43,66.99,29.8,6.385604113110539
2021-05-28 18:00:00+00:00,1970.3999999999999,275.45425229327316,22.0,21.8,27.5,22.4,28.88,70.56,30.22,68.91,29.6,7.153274939833335
2021-05-28 19:00:00+00:00,1972.8000000000002,310.33000000000004,22.0,21.8,27.2,22.4,28.64,72.82,29.86,71.71,29.2,6.35710372828924
2021-05-28 20:00:00+00:00,1968.0,309.62,22.1,21.9,27.2,22.4,28.49,74.88,29.69,73.63,29.1,6.356178541437892
2021-05-28 21:00:00+00:00,1963.1999999999998,307.13,22.1,21.9,27.2,22.4,28.52,74.51,29.65,73.9,29.1,6.392081528994236
2021-05-28 22:00:00+00:00,1958.3999999999999,307.73,22.1,22.0,27.0,22.4,28.19,78.63,29.37,77.1,28.8,6.364020407500081
2021-05-28 23:00:00+00:00,1965.6000000000001,275.45425229327316,22.1,22.0,26.9,22.4,28.55,75.89,29.4,77.31,29.0,7.1358491787131575
2021-05-29 00:00:00+00:00,1958.3999999999999,306.66999999999996,22.2,22.0,26.9,22.4,28.7,74.0,29.31,77.83,29.0,6.386017543287573
2021-05-29 01:00:00+00:00,1941.6000000000001,306.53999999999996,22.2,22.0,26.9,22.4,28.61,74.47,29.23,78.11,28.9,6.333920532393816
2021-05-29 02:00:00+00:00,1939.1999999999998,304.14,22.2,22.0,26.7,22.4,28.46,75.49,29.09,78.88,28.8,6.376011047543894
2021-05-29 03:00:00+00:00,1920.0,302.37,22.2,22.1,26.6,22.4,28.43,75.36,28.93,79.9,28.7,6.349836293283063
2021-05-29 04:00:00+00:00,1920.0,302.21,22.2,22.1,26.6,22.4,28.26,76.32,28.69,81.27,28.5,6.353198107276397
2021-05-29 05:00:00+00:00,1920.0,301.76,22.2,22.1,26.6,22.4,28.19,76.04,28.55,81.94,28.4,6.362672322375398
2021-05-29 06:00:00+00:00,1920.0,275.45425229327316,22.2,22.1,26.6,22.4,28.18,76.45,28.65,81.42,28.4,6.9703044480714595
2021-05-29 07:00:00+00:00,1929.6000000000001,303.78,22.2,22.1,26.6,22.4,28.5,74.67,29.23,77.21,28.9,6.351965238001186
2021-05-29 08:00:00+00:00,1944.0,303.14,22.2,22.1,26.3,22.4,28.47,73.77,29.63,72.93,29.0,6.412878537969255
2021-05-29 09:00:00+00:00,1944.0,303.61,22.2,22.1,26.3,22.4,28.92,66.52,30.02,67.15,29.5,6.402951154441553
2021-05-29 10:00:00+00:00,1939.1999999999998,302.17999999999995,22.2,22.1,26.3,22.4,29.22,59.98,30.57,59.71,29.9,6.417367132172878
2021-05-29 11:00:00+00:00,1920.0,301.5,22.2,22.1,26.3,22.4,29.52,59.05,30.92,58.77,30.2,6.3681592039801
2021-05-29 12:00:00+00:00,1932.0,303.42,22.2,22.1,26.3,22.4,29.56,60.84,30.94,60.45,30.2,6.367411508799683
2021-05-29 13:00:00+00:00,1953.6000000000001,305.8,22.2,22.1,26.3,22.4,29.59,64.0,30.79,64.0,30.2,6.388489208633094
2021-05-29 14:00:00+00:00,1968.0,308.52,22.2,22.1,26.3,22.4,29.57,65.37,30.67,65.93,30.1,6.378840917930766
2021-05-29 15:00:00+00:00,1975.1999999999998,310.57000000000005,22.2,22.1,26.3,22.4,29.52,66.01,30.49,67.27,30.0,6.359918858872394
2021-05-29 16:00:00+00:00,1987.1999999999998,311.96000000000004,22.2,22.1,26.3,22.4,29.03,70.26,30.15,70.2,29.6,6.3700474419797395
2021-05-29 17:00:00+00:00,2030.3999999999999,317.55,22.2,22.1,26.3,22.4,28.75,72.56,29.91,71.98,29.3,6.3939537080774675
2021-05-29 18:00:00+00:00,2028.0,318.16999999999996,22.2,22.1,26.1,22.4,28.68,73.67,29.86,72.7,29.3,6.373951032466921
2021-05-29 19:00:00+00:00,2023.1999999999998,315.77,22.3,22.1,26.0,22.4,28.89,72.52,29.76,73.82,29.3,6.407195110365139
2021-05-29 20:00:00+00:00,2006.3999999999999,317.1266666666667,22.3,22.1,26.0,22.4,28.74,73.51,29.54,75.34,29.1,6.326809476760073
2021-05-29 21:00:00+00:00,1987.1999999999998,316.936,22.3,22.1,26.0,22.4,28.42,75.69,29.53,75.08,29.0,6.270035590781735
2021-05-29 22:00:00+00:00,1999.1999999999998,314.365,22.3,22.4,26.0,22.4,28.58,74.5,29.53,75.26,29.1,6.359486584066292
2021-05-29 23:00:00+00:00,1984.8000000000002,311.37333333333333,22.3,22.2,26.0,22.4,28.66,73.87,29.17,78.07,28.9,6.374341626343511
2021-05-30 00:00:00+00:00,1963.1999999999998,305.1657142857143,22.3,22.2,26.0,22.4,28.71,73.03,29.22,77.65,29.0,6.433225975582353
2021-05-30 01:00:00+00:00,1975.1999999999998,313.6075,22.3,22.2,26.0,22.4,28.6,73.9,29.23,77.67,28.9,6.298318758320511
2021-05-30 02:00:00+00:00,1972.8000000000002,311.3475,22.3,22.2,26.0,22.4,28.59,73.8,29.09,78.56,28.8,6.336328379061981
2021-05-30 03:00:00+00:00,1963.1999999999998,310.19666666666666,22.3,22.2,26.0,22.4,28.54,74.76,29.05,79.3,28.8,6.328888124738069
2021-05-30 04:00:00+00:00,1941.6000000000001,309.2475,22.3,22.2,26.0,22.4,28.43,75.92,28.87,81.08,28.7,6.278466277011132
2021-05-30 05:00:00+00:00,1975.1999999999998,312.51750000000004,22.3,22.2,26.0,22.4,28.37,76.92,28.93,80.96,28.6,6.320286063980416
2021-05-30 06:00:00+00:00,1982.3999999999999,315.90000000000003,22.3,22.2,26.0,22.4,28.47,76.37,28.88,81.67,28.7,6.275403608736941
2021-05-30 07:00:00+00:00,1956.0,308.968,22.3,22.2,26.0,22.4,28.38,77.02,29.12,79.12,28.7,6.330752699308666
2021-05-30 08:00:00+00:00,1999.1999999999998,316.34499999999997,22.3,22.2,26.0,22.4,28.5,75.41,29.38,76.59,28.9,6.319682624982219
2021-05-30 09:00:00+00:00,1982.3999999999999,312.27000000000004,22.3,22.2,26.0,22.4,28.74,72.4,29.7,73.18,29.2,6.348352387357093
2021-05-30 10:00:00+00:00,1987.1999999999998,317.0885714285714,22.3,22.2,26.0,22.4,28.92,70.26,29.88,71.42,29.4,6.26701867887296
2021-05-30 11:00:00+00:00,1999.1999999999998,315.12249999999995,22.3,22.2,26.0,22.4,29.02,70.05,29.95,71.27,29.5,6.344199477980786
2021-05-30 12:00:00+00:00,1980.0,311.668,22.3,22.2,26.0,22.4,29.08,70.41,30.06,71.71,29.6,6.3529139982288845
2021-05-30 13:00:00+00:00,1999.1999999999998,316.364,22.3,22.2,26.0,22.4,29.22,67.94,30.12,69.62,29.7,6.319303081260826
2021-05-30 14:00:00+00:00,1999.1999999999998,313.96000000000004,22.3,22.2,26.0,22.4,29.04,70.25,29.85,72.29,29.4,6.367690151611669
2021-05-30 15:00:00+00:00,1987.1999999999998,314.816,22.3,22.2,26.0,22.4,28.78,77.81,29.34,80.94,29.1,6.312258589144135
2021-05-30 16:00:00+00:00,2018.3999999999999,318.04499999999996,22.3,22.2,26.0,22.4,29.16,74.78,29.56,78.68,29.4,6.346271753997076
2021-05-30 17:00:00+00:00,1972.8000000000002,313.6766666666667,22.3,22.2,26.0,22.4,29.28,73.4,29.54,78.73,29.4,6.289278769008427
2021-05-30 18:00:00+00:00,2008.8000000000002,319.18,22.3,22.2,26.0,22.4,28.8,76.15,29.52,79.02,29.2,6.2936274202644285
2021-05-30 19:00:00+00:00,1975.1999999999998,313.1485714285715,22.3,22.2,26.0,22.4,28.56,77.24,29.22,80.34,28.9,6.307549132315103
2021-05-30 20:00:00+00:00,2013.6000000000001,320.89250000000004,22.3,22.2,26.0,22.4,28.4,78.81,29.1,81.44,28.8,6.274998636615066
2021-05-30 21:00:00+00:00,1977.6000000000001,317.47,22.3,22.2,26.0,22.4,28.49,78.05,28.84,83.57,28.7,6.22925000787476
2021-05-30 22:00:00+00:00,2004.0,311.99000000000007,22.3,22.2,26.0,22.4,28.47,77.93,28.82,83.87,28.6,6.423282797525561
2021-05-30 23:00:00+00:00,1968.0,315.58,22.3,22.2,26.0,22.4,28.43,78.3,28.79,84.32,28.6,6.236136637302744
2021-05-31 00:00:00+00:00,1987.1999999999998,311.83,22.3,22.2,26.0,22.4,28.29,80.12,28.62,85.96,28.5,6.372703075393644
2021-05-31 01:00:00+00:00,1980.0,317.26,22.3,22.2,26.0,22.4,28.25,80.45,28.48,87.16,28.4,6.240938031898128
2021-05-31 02:00:00+00:00,1958.3999999999999,315.8966666666667,22.3,22.2,26.0,22.4,28.11,81.17,28.48,86.63,28.3,6.199495615654907
2021-05-31 03:00:00+00:00,1996.8000000000002,317.29499999999996,22.3,22.2,26.0,22.4,28.1,81.14,28.38,87.16,28.2,6.2931971824327535
2021-05-31 04:00:00+00:00,1951.1999999999998,312.4688888888889,22.3,22.2,26.0,22.4,28.08,80.99,28.37,86.91,28.2,6.244461670850786
2021-05-31 05:00:00+00:00,1992.0,317.2866666666667,22.3,22.2,26.0,22.4,27.97,81.34,28.28,86.91,28.1,6.278234194104175
2021-05-31 06:00:00+00:00,1972.8000000000002,313.01599999999996,22.3,22.2,26.0,22.4,27.87,83.12,28.26,88.05,28.1,6.30255322411634
2021-05-31 07:00:00+00:00,1850.3999999999999,290.4622222222222,22.3,22.2,26.0,22.4,27.96,82.27,28.3,87.59,28.1,6.370535850904306
2021-05-31 08:00:00+00:00,2020.8000000000002,330.598,22.3,22.2,26.0,22.4,27.97,82.5,28.35,87.69,28.2,6.112559664607772
2021-05-31 09:00:00+00:00,2013.6000000000001,325.44666666666666,22.3,22.2,26.0,22.4,28.03,82.86,28.38,88.83,28.2,6.187188889116497
2021-05-31 10:00:00+00:00,2011.1999999999998,317.3933333333334,22.3,22.2,26.0,22.4,28.11,82.99,28.37,89.57,28.2,6.336617026192525
2021-05-31 11:00:00+00:00,2052.0,322.84,22.3,22.2,26.0,22.4,28.19,83.62,28.45,89.61,28.3,6.356089703878083
2021-05-31 12:00:00+00:00,2040.0,323.43,22.3,22.1,26.0,22.4,28.29,81.38,28.66,86.58,28.5,6.30739263519154
2021-05-31 13:00:00+00:00,2037.6000000000001,322.90999999999997,22.2,22.1,26.0,22.4,28.31,78.81,28.64,84.32,28.5,6.310117370165062
2021-05-31 14:00:00+00:00,2016.0,316.50666666666666,22.1,22.0,26.0,22.1,28.18,79.59,28.51,85.17,28.3,6.369534080377454
2021-05-31 15:00:00+00:00,2016.0,317.35,22.1,22.0,25.9,22.1,27.91,84.37,27.92,93.17,27.9,6.352607531117063
2021-05-31 16:00:00+00:00,2016.0,316.01,22.0,21.9,25.7,22.1,27.68,84.54,27.68,93.35,27.7,6.379544951109143
2021-05-31 17:00:00+00:00,1992.0,310.84000000000003,21.9,21.8,25.7,22.0,27.54,83.43,27.6,91.57,27.6,6.408441642002316
2021-05-31 18:00:00+00:00,1944.0,275.45425229327316,21.9,21.7,25.7,21.8,27.25,84.73,27.19,94.29,27.2,7.057433253672353
2021-05-31 19:00:00+00:00,1929.6000000000001,297.46000000000004,21.8,21.6,25.7,21.8,27.24,84.76,27.21,94.26,27.2,6.486922611443555
2021-05-31 20:00:00+00:00,1908.0,298.86,21.7,21.6,25.7,21.8,27.13,85.15,27.26,93.43,27.2,6.384260188717125
2021-05-31 21:00:00+00:00,1920.0,302.24,21.7,21.5,25.7,21.8,27.12,85.79,27.18,94.27,27.2,6.352567496029645
2021-05-31 22:00:00+00:00,1920.0,303.74,21.6,21.5,25.5,21.8,26.94,86.74,27.04,95.1,27.0,6.321195759531178
2021-05-31 23:00:00+00:00,1900.8000000000002,299.58000000000004,21.6,21.4,25.4,21.8,26.91,87.0,27.18,93.85,27.0,6.344882835970358
2021-06-01 00:00:00+00:00,1915.1999999999998,299.55,21.6,21.4,25.4,21.8,26.77,87.89,27.16,93.21,27.0,6.393590385578367
2021-06-01 01:00:00+00:00,1910.3999999999999,300.81,21.6,21.4,25.4,21.8,26.85,87.12,27.14,93.31,27.0,6.3508526977161655
2021-06-01 02:00:00+00:00,1896.0,300.2,21.6,21.4,25.4,21.8,26.79,87.11,27.11,93.1,26.9,6.315789473684211
2021-06-01 03:00:00+00:00,1896.0,301.26,21.5,21.3,25.4,21.8,26.74,87.93,27.13,93.33,26.9,6.293567018522207
2021-06-01 04:00:00+00:00,1896.0,300.66,21.5,21.3,25.3,21.8,26.78,87.29,27.14,92.83,27.0,6.306126521652364
2021-06-01 05:00:00+00:00,1896.0,299.78,21.5,21.3,25.1,21.8,26.89,86.03,27.0,93.94,26.9,6.324638067916473
2021-06-01 06:00:00+00:00,1900.8000000000002,301.06,21.5,21.3,25.1,21.8,26.77,87.19,27.09,93.08,26.9,6.313691622932306
2021-06-01 07:00:00+00:00,1917.6000000000001,300.52,21.5,21.3,25.1,21.8,26.83,87.27,27.15,93.54,27.0,6.38093970451218
2021-06-01 08:00:00+00:00,1920.0,275.45425229327316,21.5,21.3,25.1,21.8,26.88,87.33,27.07,94.31,27.0,6.9703044480714595
2021-06-01 09:00:00+00:00,1917.6000000000001,299.69000000000005,21.5,21.3,25.1,21.8,26.97,87.0,27.02,95.79,27.0,6.39861189896226
2021-06-01 10:00:00+00:00,1920.0,302.27,21.5,21.3,25.1,21.8,27.06,86.25,27.09,94.62,27.1,6.351937009957985
2021-06-01 11:00:00+00:00,1939.1999999999998,304.02,21.5,21.2,25.1,21.8,27.19,84.93,27.23,93.5,27.2,6.378527728438918
