Timestamp,coolingload,Electric_power,HR_SYS/冷机1LDS出水温度 (°C),HR_SYS/冷机1LDS回水温度 (°C),HR_SYS/冷机1LQS出水温度 (°C),HR_SYS/冷机1LQS回水温度 (°C),HR_SYS/室外1温度 (°C),HR_SYS/室外1湿度 (%),HR_SYS/室外2温度 (°C),HR_SYS/室外2湿度 (%),HR_SYS/室外温度值 (°C),cop
2021-06-01 12:00:00+00:00,1927.1999999999998,301.15999999999997,21.5,21.2,24.8,21.8,27.34,84.13,27.34,92.77,27.3,6.399256209323948
2021-06-01 13:00:00+00:00,1939.1999999999998,303.98,21.4,21.2,24.8,21.8,27.35,85.1,27.35,93.99,27.3,6.379367063622606
2021-06-01 14:00:00+00:00,1941.6000000000001,304.6,21.4,21.2,24.8,21.8,27.36,85.44,27.37,94.16,27.4,6.374261326329613
2021-06-01 15:00:00+00:00,1944.0,306.61,21.4,21.2,24.8,21.8,27.38,84.85,27.36,93.99,27.4,6.340302012328364
2021-06-01 16:00:00+00:00,1948.8000000000002,305.94,21.4,21.2,24.8,21.8,27.36,84.11,27.31,93.24,27.3,6.369876446362032
2021-06-01 17:00:00+00:00,1944.0,275.45425229327316,21.4,21.2,24.8,21.8,27.41,81.44,27.5,89.33,27.5,7.057433253672353
2021-06-01 18:00:00+00:00,1924.8000000000002,303.89,21.4,21.2,24.8,21.8,27.38,82.0,27.47,89.94,27.4,6.333870808516241
2021-06-01 19:00:00+00:00,1920.0,302.29,21.4,21.2,24.8,21.8,27.27,84.26,27.41,91.78,27.3,6.351516755433524
2021-06-01 20:00:00+00:00,1920.0,301.67,21.4,21.2,24.8,21.8,27.22,84.87,27.28,93.41,27.3,6.364570557231412
2021-06-01 21:00:00+00:00,1920.0,303.22,21.4,21.2,24.8,21.8,27.16,85.79,27.27,94.07,27.2,6.332036145372996
2021-06-01 22:00:00+00:00,1920.0,302.22,21.4,21.2,24.8,21.8,27.17,84.87,27.17,94.11,27.2,6.352987889616835
2021-06-01 23:00:00+00:00,1893.6000000000001,297.96000000000004,21.4,21.1,24.6,21.8,26.92,87.46,27.06,95.1,27.0,6.355215465163109
2021-06-02 00:00:00+00:00,1896.0,298.8,21.4,21.1,24.5,21.7,26.98,85.16,27.05,93.59,27.0,6.3453815261044175
2021-06-02 01:00:00+00:00,1896.0,299.22,21.4,21.3,24.5,21.5,27.0,85.05,27.05,94.09,27.0,6.336474834569881
2021-06-02 02:00:00+00:00,1896.0,298.71000000000004,21.4,21.1,24.5,21.5,26.99,84.26,27.01,94.06,27.0,6.347293361454253
2021-06-02 03:00:00+00:00,1893.6000000000001,297.9,21.3,21.1,24.5,21.5,26.75,86.39,26.98,93.65,26.9,6.356495468277947
2021-06-02 04:00:00+00:00,1876.8000000000002,296.85999999999996,21.3,21.1,24.5,21.5,26.88,85.6,26.9,94.67,26.9,6.322172067641314
2021-06-02 05:00:00+00:00,1881.6000000000001,297.81,21.3,21.1,24.5,21.5,26.84,85.68,26.94,94.37,26.9,6.31812229273698
2021-06-02 06:00:00+00:00,1896.0,297.88,21.3,21.1,24.5,21.5,26.9,85.61,27.02,93.91,27.0,6.364979186249497
2021-06-02 07:00:00+00:00,1896.0,298.07,21.3,21.1,24.5,21.5,26.95,86.22,27.1,94.36,27.0,6.3609219310900125
2021-06-02 08:00:00+00:00,1908.0,298.94,21.3,21.1,24.5,21.5,26.97,87.01,27.37,92.4,27.2,6.382551682611895
2021-06-02 09:00:00+00:00,1934.3999999999999,301.61,21.3,21.0,24.5,21.5,27.44,83.45,27.76,89.22,27.6,6.413580451576538
2021-06-02 10:00:00+00:00,1944.0,304.29999999999995,21.3,21.0,24.5,21.5,27.82,79.35,27.95,86.95,27.9,6.388432467959252
2021-06-02 11:00:00+00:00,1944.0,304.1,21.3,21.0,24.5,21.5,27.62,81.42,27.63,90.1,27.6,6.392634001973034
2021-06-02 12:00:00+00:00,1944.0,304.79999999999995,21.3,21.0,24.5,21.5,27.38,82.52,27.48,90.41,27.4,6.377952755905513
2021-06-02 13:00:00+00:00,1944.0,304.93,21.3,21.0,24.5,21.5,27.63,81.3,27.9,87.69,27.8,6.375233660184304
2021-06-02 14:00:00+00:00,1944.0,305.96,21.3,21.0,24.5,21.5,27.8,83.26,28.11,90.09,28.0,6.353771734867303
2021-06-02 15:00:00+00:00,1944.0,307.08,21.3,21.0,24.3,21.5,27.58,86.31,27.8,93.07,27.7,6.330597889800703
2021-06-02 16:00:00+00:00,1963.1999999999998,308.02,21.3,21.0,24.2,21.5,27.7,85.92,27.97,92.4,27.8,6.3736121031101876
2021-06-02 17:00:00+00:00,1968.0,310.04,21.3,21.0,24.2,21.5,27.72,86.02,28.05,91.83,27.9,6.347568055734744
2021-06-02 18:00:00+00:00,1968.0,275.45425229327316,21.3,21.0,24.2,21.5,27.72,86.21,27.98,92.44,27.8,7.144562059273246
2021-06-02 19:00:00+00:00,1968.0,309.84,21.3,21.0,24.2,21.5,27.68,86.29,27.89,93.18,27.8,6.3516653756777695
2021-06-02 20:00:00+00:00,1963.1999999999998,310.75,21.3,21.0,24.2,21.5,27.62,86.07,27.86,93.12,27.7,6.317618664521318
2021-06-02 21:00:00+00:00,1951.1999999999998,307.90999999999997,21.3,21.0,24.2,21.5,27.5,86.52,27.66,93.91,27.6,6.336916631483225
2021-06-02 22:00:00+00:00,1944.0,306.61,21.3,21.0,24.2,21.5,27.33,87.81,27.4,96.12,27.4,6.340302012328364
2021-06-02 23:00:00+00:00,1932.0,304.59000000000003,21.3,21.0,24.2,21.5,27.37,86.26,27.47,94.77,27.4,6.342952821826061
2021-06-03 00:00:00+00:00,1920.0,304.3,21.2,21.0,24.2,21.5,27.22,87.44,27.48,94.32,27.3,6.309562931317778
2021-06-03 01:00:00+00:00,1920.0,303.53999999999996,21.2,21.0,24.2,21.5,27.15,87.93,27.41,94.71,27.3,6.325360743229888
2021-06-03 02:00:00+00:00,1920.0,302.76,21.2,21.0,24.2,21.5,27.23,86.52,27.39,94.58,27.3,6.341656757827983
2021-06-03 03:00:00+00:00,1910.3999999999999,301.08,21.2,21.0,24.2,21.5,27.08,88.01,27.35,94.72,27.2,6.345157433240335
2021-06-03 04:00:00+00:00,1920.0,300.88,21.2,21.0,24.2,21.5,27.11,88.21,27.26,96.17,27.2,6.381281574049455
2021-06-03 05:00:00+00:00,1920.0,301.57,21.2,21.0,24.2,21.5,27.13,87.94,27.3,96.12,27.2,6.366681035912061
2021-06-03 06:00:00+00:00,1920.0,275.45425229327316,21.2,21.0,24.2,21.5,27.11,87.54,27.32,95.49,27.2,6.9703044480714595
2021-06-03 07:00:00+00:00,1922.3999999999999,301.89,21.2,20.9,24.2,21.5,27.16,89.2,27.41,96.41,27.3,6.367882341250124
2021-06-03 08:00:00+00:00,1939.1999999999998,304.61,21.2,20.9,24.2,21.5,27.43,89.27,27.82,94.37,27.6,6.3661731394241805
2021-06-03 09:00:00+00:00,1963.1999999999998,308.27,21.2,20.9,24.2,21.5,28.16,82.06,28.49,87.53,28.3,6.368443247802251
2021-06-03 10:00:00+00:00,2001.6000000000001,313.14000000000004,21.2,20.9,24.2,21.5,28.26,80.94,28.3,89.22,28.3,6.392029124353324
2021-06-03 11:00:00+00:00,2006.3999999999999,313.66,21.2,21.2,23.9,21.5,28.41,80.33,28.44,88.8,28.4,6.396735318497735
2021-06-03 12:00:00+00:00,1992.0,313.93,21.2,20.9,24.2,21.5,28.74,75.83,28.85,83.44,28.8,6.34536361609276
2021-06-03 13:00:00+00:00,2006.3999999999999,314.27,21.2,20.9,24.2,21.5,29.02,74.09,29.11,81.69,29.1,6.384319215960798
2021-06-03 14:00:00+00:00,2011.1999999999998,313.45,21.2,20.9,24.2,21.5,29.28,70.91,29.5,77.44,29.4,6.416334343595469
2021-06-03 15:00:00+00:00,2016.0,315.48,21.2,20.9,24.2,21.5,29.27,72.9,29.33,81.05,29.3,6.390262457208063
2021-06-03 16:00:00+00:00,2016.0,314.16999999999996,21.2,20.9,24.2,21.5,28.99,72.84,28.99,81.51,29.0,6.416908043415986
2021-06-03 17:00:00+00:00,2004.0,310.36,21.2,20.9,24.2,21.5,28.81,71.93,28.79,80.58,28.8,6.457017656914551
2021-06-03 18:00:00+00:00,1987.1999999999998,310.85,21.1,20.9,24.2,21.5,28.54,72.22,28.64,79.96,28.6,6.392793952066913
2021-06-03 19:00:00+00:00,1968.0,308.63,21.2,20.9,24.2,21.5,28.38,75.28,28.41,83.54,28.4,6.3765674108155395
2021-06-03 20:00:00+00:00,1948.8000000000002,306.06,21.2,20.9,24.2,21.5,28.25,76.43,28.21,85.25,28.2,6.367378945304843
2021-06-03 21:00:00+00:00,1944.0,304.47,21.2,20.9,24.2,21.5,28.15,77.16,28.2,85.53,28.2,6.38486550399054
2021-06-03 22:00:00+00:00,1936.8000000000002,304.49,21.2,20.9,24.2,21.5,27.98,78.6,28.1,86.61,28.0,6.360800026273441
2021-06-03 23:00:00+00:00,1920.0,301.54,21.2,20.9,24.2,21.5,27.81,79.84,27.92,88.06,27.9,6.367314452477283
2021-06-04 00:00:00+00:00,1920.0,275.45425229327316,21.2,20.9,24.2,21.5,27.73,80.42,27.74,89.68,27.7,6.9703044480714595
2021-06-04 01:00:00+00:00,1920.0,301.01,21.2,20.9,23.9,21.5,27.64,81.16,27.67,90.15,27.7,6.3785256303777285
2021-06-04 02:00:00+00:00,1908.0,297.81,21.2,20.9,23.9,21.5,27.48,82.43,27.62,90.34,27.6,6.406769416742218
2021-06-04 03:00:00+00:00,1898.3999999999999,299.15999999999997,21.1,20.9,23.9,21.5,27.34,83.54,27.55,90.8,27.4,6.345768150822303
2021-06-04 04:00:00+00:00,1898.3999999999999,299.58,21.1,20.9,23.9,21.5,27.33,83.1,27.48,90.9,27.4,6.336871620268376
2021-06-04 05:00:00+00:00,1905.6000000000001,298.28,21.1,20.9,23.9,21.5,27.09,85.31,27.35,91.95,27.2,6.388628134638596
2021-06-04 06:00:00+00:00,1920.0,299.56,21.1,20.9,23.9,21.5,27.28,84.34,27.29,93.56,27.3,6.409400453999199
2021-06-04 07:00:00+00:00,1932.0,300.48,21.1,20.9,23.9,21.5,27.38,84.57,27.63,91.43,27.5,6.4297124600638975
2021-06-04 08:00:00+00:00,1948.8000000000002,303.28,21.1,20.9,23.9,21.5,27.5,83.58,27.77,90.1,27.6,6.425745185966765
2021-06-04 09:00:00+00:00,1948.8000000000002,304.6,21.1,20.8,23.9,21.5,27.78,80.54,28.26,85.4,28.0,6.397898883782009
2021-06-04 10:00:00+00:00,1944.0,305.6,21.1,20.8,23.9,21.5,28.61,71.47,29.27,74.99,28.9,6.361256544502617
2021-06-04 11:00:00+00:00,1946.3999999999999,307.3,21.1,20.8,23.9,21.5,28.77,70.05,29.66,72.38,29.2,6.3338756915066705
2021-06-04 12:00:00+00:00,1960.8000000000002,308.5,21.1,20.8,23.9,21.5,28.85,71.0,29.67,73.47,29.3,6.355915721231767
2021-06-04 13:00:00+00:00,1968.0,310.38,21.1,20.8,23.9,21.5,28.76,72.38,29.33,76.66,29.0,6.340614730330563
2021-06-04 14:00:00+00:00,1956.0,306.65,21.1,20.8,23.9,21.5,28.08,69.89,28.57,74.86,28.3,6.3786075330181
2021-06-04 15:00:00+00:00,1900.8000000000002,298.88,21.1,20.8,23.9,21.5,27.92,71.84,28.54,75.62,28.2,6.359743040685226
2021-06-04 16:00:00+00:00,1905.6000000000001,298.14,21.1,20.8,23.9,21.5,28.17,71.77,28.69,76.02,28.4,6.391628094183941
2021-06-04 17:00:00+00:00,1910.3999999999999,299.35,21.1,20.8,23.9,21.5,27.83,74.91,28.69,76.68,28.3,6.381827292467011
2021-06-04 18:00:00+00:00,1898.3999999999999,275.45425229327316,21.1,20.8,23.9,21.5,28.1,72.69,28.35,79.07,28.2,6.891888523030655
2021-06-04 19:00:00+00:00,1893.6000000000001,298.09,21.1,20.8,23.9,21.5,27.73,72.54,27.76,80.54,27.7,6.352443892784059
2021-06-04 20:00:00+00:00,1867.1999999999998,295.22,21.1,20.8,23.9,21.5,27.46,72.96,27.59,80.19,27.5,6.324774744258518
2021-06-04 21:00:00+00:00,1848.0,289.23,21.1,20.8,23.9,21.5,27.51,72.16,27.37,81.4,27.4,6.389378695156104
2021-06-04 22:00:00+00:00,1848.0,288.87,21.1,20.8,23.9,21.5,27.43,71.66,27.32,80.88,27.4,6.397341364627687
2021-06-04 23:00:00+00:00,1843.1999999999998,284.04,21.1,20.8,23.9,21.5,27.23,72.91,27.35,80.3,27.3,6.489226869455005
2021-06-05 00:00:00+00:00,1824.0,286.62,21.1,20.8,23.9,21.5,27.2,74.91,27.33,82.61,27.3,6.3638266694578185
2021-06-05 01:00:00+00:00,1824.0,287.23,21.1,20.8,23.9,21.5,26.54,79.72,27.18,82.93,26.9,6.350311596978031
2021-06-05 02:00:00+00:00,1824.0,285.6,21.1,20.8,23.9,21.5,26.45,78.55,27.03,82.03,26.7,6.386554621848739
2021-06-05 03:00:00+00:00,1824.0,275.45425229327316,21.1,20.8,23.9,21.5,26.33,78.91,26.93,82.25,26.6,6.621789225667887
2021-06-05 04:00:00+00:00,1824.0,285.82,21.1,20.8,23.9,21.5,26.36,78.43,26.91,82.17,26.6,6.381638793646351
2021-06-05 05:00:00+00:00,1800.0,283.33000000000004,21.1,20.8,23.9,21.5,26.26,77.68,26.87,81.19,26.6,6.353015917834327
2021-06-05 06:00:00+00:00,1800.0,283.42,21.1,20.8,23.9,21.5,26.11,79.34,26.8,82.0,26.5,6.350998518100345
2021-06-05 07:00:00+00:00,1802.3999999999999,283.42,21.1,20.8,23.9,21.5,26.34,78.23,26.89,82.02,26.6,6.3594665161244786
2021-06-05 08:00:00+00:00,1824.0,285.09000000000003,21.0,20.8,23.9,21.3,26.8,74.5,27.02,81.01,26.9,6.3979795853940855
2021-06-05 09:00:00+00:00,1824.0,284.52,21.0,20.8,23.9,21.2,26.94,74.51,27.38,79.35,27.2,6.41079713201181
2021-06-05 10:00:00+00:00,1824.0,286.44000000000005,21.0,20.8,23.9,21.2,26.9,74.38,27.78,75.96,27.3,6.367825722664431
2021-06-05 11:00:00+00:00,1836.0,287.68,21.0,20.7,23.9,21.2,27.59,68.99,28.3,72.05,27.9,6.3820912124582865
2021-06-05 12:00:00+00:00,1848.0,289.84,21.0,20.7,23.9,21.2,27.87,68.28,28.65,71.03,28.3,6.375931548440519
2021-06-05 13:00:00+00:00,1867.1999999999998,292.39,21.0,20.7,23.9,21.2,28.53,64.35,29.14,67.88,28.8,6.3859913129724
2021-06-05 14:00:00+00:00,1876.8000000000002,294.18,21.0,20.7,23.9,21.2,28.67,64.09,29.13,69.02,28.9,6.379767489292271
2021-06-05 15:00:00+00:00,1896.0,296.89,21.0,20.7,23.9,21.2,28.61,65.24,28.7,72.79,28.7,6.386203644447439
2021-06-05 16:00:00+00:00,1891.1999999999998,296.82,21.0,20.7,23.9,21.2,28.65,62.92,29.03,68.89,28.8,6.371538306044067
2021-06-05 17:00:00+00:00,1872.0,294.22,21.0,20.7,23.9,21.2,28.47,60.51,29.07,64.96,28.8,6.362585820134592
2021-06-05 18:00:00+00:00,1872.0,275.45425229327316,21.0,20.7,23.6,21.2,28.2,62.36,28.97,65.64,28.6,6.796046836869674
2021-06-05 19:00:00+00:00,1855.1999999999998,288.9866666666667,21.0,20.7,23.6,21.2,28.17,64.39,28.84,68.04,28.5,6.4196733413306255
2021-06-05 20:00:00+00:00,1848.0,288.89,21.0,20.7,23.6,21.2,28.18,65.26,28.68,69.99,28.4,6.39689847346741
2021-06-05 21:00:00+00:00,1848.0,288.8,21.0,20.7,23.6,21.2,28.07,67.08,28.4,73.05,28.2,6.3988919667590025
2021-06-05 22:00:00+00:00,1848.0,289.47,21.0,20.7,23.6,21.2,27.92,68.99,28.18,75.48,28.1,6.384081251943206
2021-06-05 23:00:00+00:00,1848.0,289.31,21.0,20.7,23.6,21.2,27.72,70.39,28.0,76.77,27.9,6.387611904185821
2021-06-06 00:00:00+00:00,1848.0,289.24,21.0,20.7,23.6,21.2,27.62,71.45,27.84,78.39,27.7,6.389157792836398
2021-06-06 01:00:00+00:00,1848.0,289.51,21.0,20.7,23.6,21.2,27.54,72.25,27.77,79.17,27.7,6.383199198645988
2021-06-06 02:00:00+00:00,1848.0,290.24,21.0,20.7,23.6,21.2,27.44,73.25,27.68,79.92,27.6,6.3671444321940465
2021-06-06 03:00:00+00:00,1848.0,289.08,21.0,20.7,23.6,21.2,27.39,73.88,27.62,80.98,27.5,6.392694063926941
2021-06-06 04:00:00+00:00,1848.0,289.79333333333335,21.0,20.7,23.6,21.2,27.23,74.95,27.57,81.01,27.4,6.37695829211622
2021-06-06 05:00:00+00:00,1848.0,275.45425229327316,21.0,20.7,23.6,21.2,27.07,77.05,27.38,83.28,27.2,6.70891803126878
2021-06-06 06:00:00+00:00,1848.0,275.45425229327316,21.0,20.7,23.6,21.2,27.26,75.61,27.47,82.85,27.4,6.70891803126878
2021-06-06 07:00:00+00:00,1848.0,289.08666666666664,21.0,20.7,23.6,21.2,27.45,72.67,28.23,75.64,27.8,6.392546641145677
2021-06-06 08:00:00+00:00,1848.0,290.40999999999997,21.0,20.7,23.6,21.2,27.67,69.53,28.9,69.1,28.3,6.363417237698427
2021-06-06 09:00:00+00:00,1850.3999999999999,290.96,21.0,20.7,23.6,21.2,28.69,61.96,29.36,65.53,29.0,6.359637063513885
2021-06-06 10:00:00+00:00,1872.0,291.77,21.0,20.7,23.6,21.2,29.02,58.09,29.54,62.99,29.3,6.4160126126743675
2021-06-06 11:00:00+00:00,1872.0,292.7,21.0,20.7,23.6,21.2,29.21,57.33,29.51,63.94,29.4,6.395626921762897
2021-06-06 12:00:00+00:00,1869.6000000000001,294.58000000000004,21.0,20.7,23.6,21.2,28.74,64.92,28.76,73.47,28.7,6.346663045692171
2021-06-06 13:00:00+00:00,1905.6000000000001,299.46000000000004,21.0,20.7,23.6,21.2,28.31,73.07,28.34,81.69,28.3,6.363454217591665
2021-06-06 14:00:00+00:00,1920.0,301.54,21.0,20.7,23.6,21.2,28.13,75.3,28.15,83.83,28.1,6.367314452477283
2021-06-06 15:00:00+00:00,1920.0,302.09000000000003,21.0,20.7,23.6,21.2,28.1,75.35,28.11,83.94,28.1,6.3557218047601705
2021-06-06 16:00:00+00:00,1920.0,303.03,21.0,20.7,23.6,21.2,27.97,74.85,28.04,83.02,28.0,6.336006336006337
2021-06-06 17:00:00+00:00,1900.8000000000002,300.55,21.0,20.7,23.6,21.2,27.95,74.65,27.94,83.23,27.9,6.324405257028781
2021-06-06 18:00:00+00:00,1896.0,275.45425229327316,21.0,20.7,23.6,21.2,27.79,77.14,28.0,84.29,27.9,6.883175642470567
2021-06-06 19:00:00+00:00,1884.0,295.89,21.0,20.7,23.6,21.2,27.43,78.36,27.74,85.14,27.6,6.367231065598703
2021-06-06 20:00:00+00:00,1872.0,294.49,21.0,20.7,23.6,21.2,27.18,79.44,27.47,85.29,27.3,6.356752351522972
2021-06-06 21:00:00+00:00,1840.8000000000002,290.46,21.0,20.7,23.6,21.2,27.13,78.35,27.3,85.36,27.2,6.337533567444744
2021-06-06 22:00:00+00:00,1831.1999999999998,288.08,21.0,20.7,23.6,21.2,27.32,77.12,27.36,85.51,27.3,6.356567620105526
2021-06-06 23:00:00+00:00,1833.6000000000001,289.52,21.0,20.7,23.6,21.2,26.81,81.26,27.36,85.78,27.1,6.333241226858249
2021-06-07 00:00:00+00:00,1848.0,290.56,21.0,20.7,23.6,21.2,27.08,78.19,27.17,85.77,27.1,6.360132158590308
2021-06-07 01:00:00+00:00,1848.0,289.3666666666667,21.0,20.7,23.6,21.2,27.09,77.38,27.14,85.71,27.1,6.386361018315862
2021-06-07 02:00:00+00:00,1848.0,290.1,21.0,20.7,23.6,21.2,26.91,79.18,27.09,86.85,27.0,6.370217166494312
2021-06-07 03:00:00+00:00,1848.0,289.67,21.0,20.7,23.6,21.2,27.01,78.17,27.14,86.3,27.1,6.379673421479614
2021-06-07 04:00:00+00:00,1848.0,290.96,21.0,20.7,23.6,21.2,27.04,77.74,27.16,85.96,27.1,6.351388507011274
2021-06-07 05:00:00+00:00,1828.8000000000002,286.52,21.0,20.7,23.6,21.2,27.03,78.25,27.11,86.88,27.1,6.382800502582718
2021-06-07 06:00:00+00:00,1843.1999999999998,291.0,21.0,20.7,23.6,21.2,26.88,80.09,27.04,88.05,27.0,6.334020618556701
2021-06-07 07:00:00+00:00,1848.0,288.89,21.0,20.7,23.6,21.2,26.82,79.93,27.24,85.64,27.0,6.39689847346741
2021-06-07 08:00:00+00:00,1855.1999999999998,291.25,21.0,20.7,23.6,21.2,27.1,77.25,27.55,82.02,27.3,6.369785407725321
2021-06-07 09:00:00+00:00,1872.0,293.16,21.0,20.7,23.6,21.2,27.56,71.89,27.69,79.35,27.6,6.3855914858780185
2021-06-07 10:00:00+00:00,1891.1999999999998,298.7,21.0,20.7,23.6,21.2,28.0,68.35,28.1,76.26,28.1,6.331436223635754
2021-06-07 11:00:00+00:00,1900.8000000000002,298.52,21.0,20.7,23.6,21.2,28.42,66.62,28.59,73.74,28.5,6.367412568672116
2021-06-07 12:00:00+00:00,1920.0,300.26,21.0,20.7,23.6,21.2,28.47,67.62,28.59,75.27,28.5,6.394458136281889
2021-06-07 13:00:00+00:00,1920.0,301.32,21.0,20.7,23.6,21.2,28.43,69.48,28.52,77.39,28.5,6.371963361210673
2021-06-07 14:00:00+00:00,1939.1999999999998,304.445,21.0,20.7,23.6,21.2,28.28,70.09,28.37,78.14,28.3,6.369623413095961
2021-06-07 15:00:00+00:00,1941.6000000000001,301.09999999999997,21.0,20.7,23.6,17.9,28.3,70.31,28.42,77.76,28.4,6.4483560278977095
2021-06-07 16:00:00+00:00,1941.6000000000001,304.57,21.0,20.7,23.6,21.2,28.0,73.22,28.05,81.51,28.0,6.374889188035592
2021-06-07 17:00:00+00:00,1920.0,300.58,21.0,20.7,23.6,21.2,27.82,75.3,27.85,83.75,27.8,6.387650542284916
2021-06-07 18:00:00+00:00,1915.1999999999998,301.19,21.0,20.7,23.6,21.2,27.93,75.59,28.06,83.04,28.0,6.358776851821109
2021-06-07 19:00:00+00:00,1920.0,299.82,21.0,20.7,23.6,21.2,28.0,74.57,28.28,80.93,28.1,6.40384230538323
2021-06-07 20:00:00+00:00,1912.8000000000002,299.81333333333333,21.0,20.7,23.6,21.2,27.78,74.85,27.8,83.5,27.8,6.379969758961132
2021-06-07 21:00:00+00:00,1891.1999999999998,296.51199999999994,21.0,20.7,23.6,21.2,27.73,74.66,27.86,82.31,27.8,6.378156701921002
2021-06-07 22:00:00+00:00,1896.0,297.76,21.0,20.7,23.6,21.2,27.47,76.66,27.9,81.75,27.7,6.3675443310048365
2021-06-07 23:00:00+00:00,1874.3999999999999,294.9666666666667,21.0,20.7,23.6,21.2,27.55,75.15,27.78,82.03,27.7,6.354616340829471
2021-06-08 00:00:00+00:00,1867.1999999999998,291.84000000000003,21.0,20.7,23.6,21.2,27.18,77.9,27.73,81.68,27.5,6.398026315789473
2021-06-08 01:00:00+00:00,1848.0,291.94,21.0,20.7,23.6,21.2,27.32,76.38,27.72,81.65,27.5,6.330067822155238
2021-06-08 02:00:00+00:00,1864.8000000000002,293.43,21.0,20.7,23.6,21.2,27.05,78.31,27.59,82.1,27.3,6.3551784071158375
2021-06-08 03:00:00+00:00,1860.0,275.45425229327316,21.0,20.7,23.4,21.2,27.0,78.28,27.54,82.29,27.3,6.752482434069226
2021-06-08 04:00:00+00:00,1860.0,290.44000000000005,21.0,20.7,23.6,21.2,26.97,78.79,27.57,82.03,27.3,6.404076573474727
2021-06-08 05:00:00+00:00,1848.0,291.15,21.0,20.7,23.6,21.2,26.91,79.06,27.49,82.48,27.2,6.347243688820196
2021-06-08 06:00:00+00:00,1848.0,292.3,21.0,20.7,23.6,21.2,26.91,79.31,27.5,82.54,27.2,6.322271638727335
2021-06-08 07:00:00+00:00,1864.8000000000002,293.19,21.0,20.7,23.6,21.2,26.99,79.28,27.6,82.44,27.3,6.3603806405402645
2021-06-08 08:00:00+00:00,1874.3999999999999,294.63,21.0,20.7,23.6,21.2,27.22,80.66,27.64,85.77,27.4,6.361877609204765
2021-06-08 09:00:00+00:00,1920.0,299.15,21.0,20.7,23.6,21.2,27.38,81.34,27.69,87.47,27.5,6.4181848570951034
2021-06-08 10:00:00+00:00,1932.0,302.64444444444445,21.0,20.7,23.6,21.2,28.21,74.1,28.37,81.2,28.3,6.383728614435714
2021-06-08 11:00:00+00:00,1915.1999999999998,299.89250000000004,21.0,20.7,23.6,21.2,28.4,71.91,28.48,79.77,28.4,6.386288420017172
2021-06-08 12:00:00+00:00,1927.1999999999998,303.43,21.0,20.7,23.6,21.2,28.69,69.23,28.81,76.84,28.7,6.3513825264476145
2021-06-08 13:00:00+00:00,1944.0,303.41999999999996,21.0,20.7,23.6,21.2,28.74,66.79,28.93,73.97,28.8,6.406960648605894
2021-06-08 14:00:00+00:00,1944.0,304.96,21.0,20.7,23.6,21.2,28.77,68.55,28.93,75.93,28.9,6.374606505771249
2021-06-08 15:00:00+00:00,1960.8000000000002,304.38399999999996,21.0,20.7,23.6,21.2,28.75,67.37,28.86,75.2,28.8,6.441862910008412
2021-06-08 16:00:00+00:00,1948.8000000000002,305.83000000000004,21.0,20.7,23.6,21.2,28.68,67.69,28.79,75.52,28.7,6.372167544060425
2021-06-08 17:00:00+00:00,1934.3999999999999,304.3766666666667,21.0,20.7,23.6,21.2,28.22,72.69,28.24,81.21,28.2,6.355283475518271
2021-06-08 18:00:00+00:00,1920.0,301.44,21.0,20.7,23.6,21.2,28.18,72.71,28.15,81.7,28.2,6.369426751592357
2021-06-08 19:00:00+00:00,1920.0,300.98,21.0,20.7,23.6,21.2,28.1,73.59,28.09,82.28,28.1,6.379161406073493
2021-06-08 20:00:00+00:00,1917.6000000000001,301.49,21.0,20.7,23.6,21.2,27.99,74.2,27.97,82.88,28.0,6.360409963846231
2021-06-08 21:00:00+00:00,1881.6000000000001,296.22,21.0,20.7,23.6,21.2,27.98,72.41,27.97,81.09,28.0,6.352035649179664
2021-06-08 22:00:00+00:00,1896.0,297.84,21.0,20.7,23.6,21.2,27.93,72.36,28.01,80.25,28.0,6.365834004834811
2021-06-08 23:00:00+00:00,1876.8000000000002,295.14,21.0,20.7,23.6,21.2,28.04,71.82,28.0,80.56,28.0,6.359016060174834
2021-06-09 00:00:00+00:00,1872.0,293.63,21.0,20.9,23.6,21.2,27.82,73.06,27.99,80.31,27.9,6.375370364063618
2021-06-09 01:00:00+00:00,1872.0,294.74,21.0,20.7,23.6,21.2,27.52,75.71,27.97,80.68,27.7,6.3513605211372735
2021-06-09 02:00:00+00:00,1872.0,295.23,21.0,20.7,23.6,21.2,27.39,77.61,28.02,80.83,27.7,6.340819022457067
2021-06-09 03:00:00+00:00,1872.0,275.45425229327316,21.0,20.7,23.6,21.2,27.41,77.37,27.88,81.95,27.6,6.796046836869674
2021-06-09 04:00:00+00:00,1872.0,294.78,21.0,20.7,23.6,21.2,27.5,76.65,27.92,81.76,27.7,6.350498676979443
2021-06-09 05:00:00+00:00,1872.0,275.45425229327316,21.0,20.7,23.6,21.2,27.65,75.35,27.9,82.08,27.8,6.796046836869674
2021-06-09 06:00:00+00:00,1872.0,275.45425229327316,21.0,20.7,23.6,21.2,27.49,76.89,27.91,82.07,27.7,6.796046836869674
2021-06-09 07:00:00+00:00,1872.0,295.58,21.0,20.7,23.6,21.2,27.63,76.09,28.03,81.24,27.8,6.3333107788077685
2021-06-09 08:00:00+00:00,1898.3999999999999,296.54,21.0,20.7,23.6,21.2,27.68,76.39,28.26,80.02,28.0,6.401834491131043
2021-06-09 09:00:00+00:00,1920.0,298.98,21.0,20.7,23.6,21.2,28.04,74.75,28.7,78.88,28.4,6.421834236403773
2021-06-09 10:00:00+00:00,1939.1999999999998,300.3333333333333,21.0,20.7,23.6,21.2,28.48,70.76,28.76,76.84,28.6,6.456825749167591
2021-06-09 11:00:00+00:00,1951.1999999999998,305.23333333333335,21.0,20.7,23.6,21.2,28.27,73.46,28.38,81.12,28.3,6.392486622256197
2021-06-09 12:00:00+00:00,1934.3999999999999,304.32,21.0,20.7,23.6,21.2,28.32,73.6,28.5,80.4,28.4,6.356466876971608
2021-06-09 13:00:00+00:00,1944.0,304.38,21.0,20.7,23.6,21.2,28.25,73.05,28.35,80.57,28.3,6.38675340035482
2021-06-09 14:00:00+00:00,1944.0,303.76,21.0,20.7,23.6,21.2,28.54,68.81,28.61,76.62,28.6,6.399789307347906
2021-06-09 15:00:00+00:00,1941.6000000000001,305.10400000000004,21.0,20.7,23.6,21.2,28.71,66.04,28.84,73.58,28.8,6.363731711154229
2021-06-09 16:00:00+00:00,1905.6000000000001,295.365,21.0,20.7,23.6,21.2,28.8,65.09,28.88,72.87,28.8,6.45167843177086
2021-06-09 17:00:00+00:00,1929.6000000000001,302.05,21.0,20.7,23.6,21.2,28.41,69.67,28.45,77.86,28.4,6.388346300281411
2021-06-09 18:00:00+00:00,1939.1999999999998,301.54499999999996,21.0,20.7,23.6,21.2,28.21,74.68,28.25,82.94,28.2,6.430880963040343
2021-06-09 19:00:00+00:00,1936.8000000000002,304.45,21.0,20.7,23.6,21.2,28.12,75.19,28.12,83.66,28.1,6.361635736574151
2021-06-09 20:00:00+00:00,1920.0,302.3,21.0,20.7,23.6,21.2,28.15,74.68,28.11,83.52,28.1,6.351306649024148
2021-06-09 21:00:00+00:00,1915.1999999999998,299.14000000000004,21.0,20.7,23.6,21.2,28.14,73.82,28.14,82.42,28.1,6.402353413117602
2021-06-09 22:00:00+00:00,1910.3999999999999,299.88,21.0,20.7,23.6,21.2,28.1,72.32,28.06,80.98,28.1,6.3705482192877145
2021-06-09 23:00:00+00:00,1896.0,275.45425229327316,21.0,20.7,23.6,21.2,28.03,73.36,27.95,82.57,28.0,6.883175642470567
2021-06-10 00:00:00+00:00,1920.0,275.45425229327316,21.0,20.7,23.6,21.2,27.98,74.25,28.01,82.51,28.0,6.9703044480714595
2021-06-10 01:00:00+00:00,1903.1999999999998,297.49333333333334,21.0,20.7,23.6,21.2,27.92,74.92,28.0,82.84,28.0,6.397454284689852
2021-06-10 02:00:00+00:00,1896.0,275.45425229327316,21.0,20.7,23.6,21.2,27.71,76.51,27.98,82.88,27.8,6.883175642470567
2021-06-10 03:00:00+00:00,1896.0,298.8,21.0,20.7,23.6,21.2,27.4,79.39,27.93,83.33,27.7,6.3453815261044175
2021-06-10 04:00:00+00:00,1896.0,297.9,21.0,20.7,23.6,21.2,27.44,78.28,27.89,83.16,27.7,6.36455186304129
2021-06-10 05:00:00+00:00,1896.0,296.8,21.0,20.7,23.6,21.2,27.26,79.15,27.76,83.71,27.5,6.388140161725067
2021-06-10 06:00:00+00:00,1896.0,297.84,21.0,20.7,23.6,21.2,27.25,79.73,27.95,82.23,27.6,6.365834004834811
2021-06-10 07:00:00+00:00,1898.3999999999999,298.84000000000003,21.0,20.7,23.6,21.2,27.94,74.67,28.17,80.67,28.1,6.352563244545575
2021-06-10 08:00:00+00:00,1920.0,298.48,21.0,20.7,23.6,21.2,28.51,70.0,28.64,76.95,28.6,6.432591798445457
2021-06-10 09:00:00+00:00,1920.0,300.56,21.0,20.9,23.6,21.2,28.87,66.4,28.92,74.2,28.9,6.388075592227842
2021-06-10 10:00:00+00:00,1941.6000000000001,302.07,21.0,20.7,23.6,21.2,29.01,65.66,29.05,73.78,29.0,6.427649220379383
2021-06-10 11:00:00+00:00,1944.0,304.47,21.0,20.7,23.6,21.2,29.09,65.83,29.12,74.01,29.1,6.38486550399054
2021-06-10 12:00:00+00:00,1944.0,275.45425229327316,21.0,20.7,23.6,21.2,29.19,64.11,29.34,71.38,29.3,7.057433253672353
2021-06-10 13:00:00+00:00,1968.0,308.56666666666666,21.0,20.7,23.6,21.2,29.17,63.88,29.36,70.92,29.3,6.377876201793238
2021-06-10 14:00:00+00:00,1970.3999999999999,310.82,21.0,20.7,23.6,21.2,29.14,64.86,29.31,72.03,29.2,6.339360401518563
2021-06-10 15:00:00+00:00,1980.0,309.56,21.0,20.7,23.6,21.2,28.8,69.13,28.87,76.9,28.8,6.396175216436232
2021-06-10 16:00:00+00:00,1968.0,307.65,21.0,20.7,23.6,21.2,28.82,68.35,28.89,76.56,28.9,6.396879570941005
2021-06-10 17:00:00+00:00,1960.8000000000002,307.41999999999996,21.0,20.7,23.6,21.2,28.68,68.77,28.69,77.25,28.7,6.3782447466007435
2021-06-10 18:00:00+00:00,1946.3999999999999,304.62,21.0,20.7,23.6,21.2,28.74,68.7,28.67,77.57,28.7,6.389600157573369
2021-06-10 19:00:00+00:00,1939.1999999999998,302.0,21.0,20.7,23.6,21.2,28.65,68.97,28.48,78.33,28.6,6.421192052980132
2021-06-10 20:00:00+00:00,1917.6000000000001,300.34000000000003,21.0,20.7,23.4,21.2,28.47,69.8,28.26,79.51,28.4,6.384763934207897
2021-06-10 21:00:00+00:00,1896.0,298.26,21.0,20.7,23.6,21.2,28.34,71.21,28.14,80.86,28.2,6.356869845101589
2021-06-10 22:00:00+00:00,1896.0,299.31,21.0,20.7,23.6,21.2,28.14,72.92,27.99,82.39,28.1,6.334569509872707
2021-06-10 23:00:00+00:00,1896.0,298.64,21.0,20.7,23.6,21.2,28.04,73.65,27.92,82.93,28.0,6.348781141173319
2021-06-11 00:00:00+00:00,1915.1999999999998,275.45425229327316,21.0,20.7,23.6,21.2,27.99,74.56,27.89,83.68,27.9,6.952878686951281
2021-06-11 01:00:00+00:00,1917.6000000000001,300.29999999999995,21.0,20.7,23.6,21.2,27.92,74.84,27.8,83.95,27.9,6.385614385614387
2021-06-11 02:00:00+00:00,1920.0,301.28,21.0,20.7,23.6,21.2,27.9,74.46,27.74,84.17,27.8,6.372809346787043
2021-06-11 03:00:00+00:00,1912.8000000000002,299.92,21.0,20.7,23.6,21.2,27.86,74.35,27.69,84.07,27.8,6.377700720192052
2021-06-11 04:00:00+00:00,1896.0,297.64666666666665,21.0,20.7,23.6,21.2,27.77,75.07,27.65,84.65,27.7,6.369968866889153
2021-06-11 05:00:00+00:00,1896.0,275.45425229327316,21.0,20.7,23.6,21.2,27.75,75.6,27.65,85.02,27.7,6.883175642470567
2021-06-11 06:00:00+00:00,1896.0,275.45425229327316,21.0,20.7,23.6,21.2,27.79,75.38,27.68,84.67,27.7,6.883175642470567
2021-06-11 07:00:00+00:00,1912.8000000000002,299.09000000000003,21.0,20.7,23.6,21.2,27.92,75.16,27.84,84.03,27.9,6.395399378113611
2021-06-11 08:00:00+00:00,1920.0,300.40999999999997,21.0,20.7,23.6,21.2,28.42,71.95,28.31,80.7,28.4,6.391265270796579
2021-06-11 09:00:00+00:00,1939.1999999999998,302.59000000000003,21.0,20.7,23.6,21.2,28.87,68.99,28.76,77.92,28.8,6.408671800125581
2021-06-11 10:00:00+00:00,1953.6000000000001,305.45000000000005,21.0,20.7,23.6,21.2,29.15,66.77,29.03,75.87,29.1,6.395809461450319
2021-06-11 11:00:00+00:00,1951.1999999999998,307.9,21.0,20.7,23.6,21.2,29.29,65.57,29.25,74.03,29.3,6.337122442351412
2021-06-11 12:00:00+00:00,1963.1999999999998,309.01,21.0,20.7,23.6,21.2,29.28,66.5,29.3,74.93,29.3,6.353192453318663
2021-06-11 13:00:00+00:00,1939.1999999999998,303.9866666666667,21.0,20.7,23.6,21.2,28.95,69.2,28.95,77.89,28.9,6.379227159085924
2021-06-11 14:00:00+00:00,1944.0,307.24,21.0,20.7,23.6,21.2,28.85,70.72,28.87,79.03,28.9,6.327301132665017
2021-06-11 15:00:00+00:00,1946.3999999999999,307.6,21.0,20.7,23.6,21.2,29.09,66.35,29.07,74.91,29.1,6.327698309492847
2021-06-11 16:00:00+00:00,1951.1999999999998,306.77,21.0,20.7,23.6,17.9,28.98,67.96,28.82,77.35,28.9,6.360465495322228
2021-06-11 17:00:00+00:00,1948.8000000000002,305.98,21.0,20.7,23.6,21.2,28.86,67.72,28.61,77.63,28.7,6.369043728348259
2021-06-11 18:00:00+00:00,1944.0,304.96,21.0,20.7,23.6,21.2,28.68,67.21,28.49,76.8,28.6,6.374606505771249
2021-06-11 19:00:00+00:00,1917.6000000000001,302.64000000000004,21.0,20.7,23.6,21.2,28.49,69.2,28.23,79.25,28.4,6.336241078509119
2021-06-11 20:00:00+00:00,1910.3999999999999,301.36,21.0,20.7,23.6,21.2,28.35,70.47,28.08,80.52,28.2,6.339262012211308
2021-06-11 21:00:00+00:00,1920.0,300.04,21.0,20.7,23.6,21.2,28.22,71.69,27.96,81.79,28.1,6.399146780429276
2021-06-11 22:00:00+00:00,1920.0,301.65,21.0,20.7,23.6,21.2,28.11,73.2,27.92,82.79,28.0,6.364992541024367
2021-06-11 23:00:00+00:00,1920.0,300.4,21.0,20.7,23.6,21.2,28.06,72.78,27.9,82.12,28.0,6.391478029294275
2021-06-12 00:00:00+00:00,1917.6000000000001,301.4,21.0,20.7,23.6,21.2,27.84,76.36,27.65,86.23,27.7,6.362309223623093
2021-06-12 01:00:00+00:00,1917.6000000000001,299.84,21.0,20.7,23.6,21.2,27.67,77.97,27.47,87.86,27.6,6.395410885805764
2021-06-12 02:00:00+00:00,1915.1999999999998,299.38,21.0,20.7,23.6,21.2,27.59,78.95,27.45,88.37,27.5,6.397220923241365
2021-06-12 03:00:00+00:00,1910.3999999999999,300.59000000000003,21.0,20.7,23.6,21.2,27.51,80.46,27.36,90.32,27.4,6.355500848331613
2021-06-12 04:00:00+00:00,1900.8000000000002,300.2,21.0,20.7,23.6,21.2,27.46,80.57,27.34,90.15,27.4,6.331778814123918
2021-06-12 05:00:00+00:00,1896.0,275.45425229327316,21.0,20.7,23.6,21.2,27.41,80.57,27.28,90.06,27.3,6.883175642470567
2021-06-12 06:00:00+00:00,1915.1999999999998,275.45425229327316,21.0,20.7,23.6,21.2,27.44,79.69,27.34,88.78,27.4,6.952878686951281
2021-06-12 07:00:00+00:00,1920.0,300.56,21.0,20.7,23.6,21.2,27.58,80.21,27.49,89.33,27.5,6.388075592227842
2021-06-12 08:00:00+00:00,1927.1999999999998,302.78,21.0,20.7,23.6,21.2,28.09,77.45,28.09,86.05,28.1,6.365017504458683
2021-06-12 09:00:00+00:00,1953.6000000000001,305.12,21.0,20.7,23.6,21.2,28.29,76.18,28.26,84.94,28.3,6.402726796014683
2021-06-12 10:00:00+00:00,1963.1999999999998,309.2133333333333,21.0,20.7,23.6,21.2,28.33,77.66,28.32,86.52,28.3,6.349014703979992
2021-06-12 11:00:00+00:00,1972.8000000000002,311.59000000000003,21.0,20.7,23.6,21.2,28.7,73.55,28.67,82.27,28.7,6.331397028145961
2021-06-12 12:00:00+00:00,1968.0,311.52,21.0,20.7,23.6,21.2,28.79,71.4,28.76,80.03,28.8,6.317411402157165
2021-06-12 13:00:00+00:00,2016.0,316.4266666666667,21.0,20.7,23.6,21.2,28.49,72.77,28.45,81.88,28.5,6.371144446317208
2021-06-12 14:00:00+00:00,1975.1999999999998,310.99,21.0,20.7,23.6,21.2,28.4,71.08,28.36,79.99,28.4,6.351329624746776
2021-06-12 15:00:00+00:00,1968.0,308.18,21.0,20.7,23.6,21.2,28.3,74.13,28.26,83.09,28.3,6.38587838276332
2021-06-12 16:00:00+00:00,1968.0,309.7,21.0,20.7,23.6,21.2,28.13,77.23,28.09,86.39,28.1,6.35453664836939
2021-06-12 17:00:00+00:00,1963.1999999999998,308.98,21.0,20.7,23.6,21.2,28.09,78.34,28.05,87.47,28.1,6.353809308045827
2021-06-12 18:00:00+00:00,1939.1999999999998,304.90999999999997,21.0,20.7,23.6,21.2,27.98,78.0,27.94,86.97,28.0,6.359909481486341
2021-06-12 19:00:00+00:00,1951.1999999999998,307.74,21.0,20.7,23.6,21.2,27.88,80.18,27.86,89.31,27.9,6.340417235328523
2021-06-12 20:00:00+00:00,1944.0,307.74,21.0,20.7,23.6,21.2,27.93,80.38,27.88,89.58,27.9,6.317020861766426
2021-06-12 21:00:00+00:00,1956.0,308.71000000000004,21.0,20.7,23.6,21.2,27.83,81.11,27.79,90.44,27.8,6.336043536004664
2021-06-12 22:00:00+00:00,1944.0,308.73,21.0,20.7,23.6,21.2,27.61,82.97,27.49,92.56,27.6,6.296764162860752
2021-06-12 23:00:00+00:00,1944.0,305.38,21.0,20.7,23.6,21.2,27.37,83.23,27.28,93.15,27.3,6.365839282205776
2021-06-13 00:00:00+00:00,1936.8000000000002,302.38,21.0,20.7,23.6,21.2,27.26,84.6,27.37,92.56,27.3,6.405185528143396
2021-06-13 01:00:00+00:00,1927.1999999999998,304.62,21.0,20.7,23.6,21.2,27.11,86.37,27.33,92.91,27.2,6.326570809533188
2021-06-13 02:00:00+00:00,1920.0,303.01,21.0,20.7,23.6,21.2,27.02,84.22,27.1,92.51,27.1,6.33642454044421
2021-06-13 03:00:00+00:00,1903.1999999999998,301.93,21.0,20.7,23.6,21.2,27.08,84.19,27.11,92.76,27.1,6.3034478190309
2021-06-13 04:00:00+00:00,1893.6000000000001,299.45000000000005,21.0,20.7,23.6,21.2,26.99,85.39,27.27,92.33,27.1,6.323593254299548
2021-06-13 05:00:00+00:00,1896.0,275.45425229327316,21.0,20.7,23.6,21.2,26.85,86.76,27.2,92.64,27.0,6.883175642470567
2021-06-13 06:00:00+00:00,1896.0,299.86,21.0,20.7,23.6,21.2,26.72,87.56,27.21,92.19,27.0,6.3229507103314875
2021-06-13 07:00:00+00:00,1915.1999999999998,301.74,21.0,20.7,23.6,21.2,26.93,86.52,27.29,92.03,27.1,6.347186319347782
2021-06-13 08:00:00+00:00,1920.0,300.74,21.0,20.7,23.6,21.2,27.14,85.85,27.53,91.19,27.3,6.384252177961029
2021-06-13 09:00:00+00:00,1924.8000000000002,302.79,21.0,20.7,23.6,21.2,27.58,82.84,27.75,89.81,27.7,6.356881006638265
2021-06-13 10:00:00+00:00,1944.0,305.38,21.0,20.7,23.6,21.2,27.96,80.44,28.04,88.49,28.0,6.365839282205776
2021-06-13 11:00:00+00:00,1953.6000000000001,307.98,21.0,20.7,23.6,21.2,28.31,77.28,28.38,85.1,28.3,6.34326904344438
2021-06-13 12:00:00+00:00,1963.1999999999998,310.33000000000004,21.0,20.7,23.6,21.2,28.43,75.39,28.52,83.07,28.5,6.3261689169593645
2021-06-13 13:00:00+00:00,1968.0,310.3,21.0,20.7,23.6,21.2,28.36,77.05,28.39,85.23,28.4,6.342249436029649
2021-06-13 14:00:00+00:00,1968.0,309.74,21.0,20.7,23.6,21.2,28.24,77.84,28.23,86.25,28.2,6.3537160198876474
2021-06-13 15:00:00+00:00,1968.0,310.21000000000004,21.0,20.7,23.6,21.2,28.19,79.37,28.21,87.84,28.2,6.344089487766351
2021-06-13 16:00:00+00:00,1968.0,310.56,21.0,20.7,23.6,21.2,28.18,80.0,28.2,88.56,28.2,6.3369397217928904
2021-06-13 17:00:00+00:00,1968.0,311.21000000000004,21.0,20.7,23.6,21.2,27.84,84.06,27.92,92.22,27.9,6.323704251148741
2021-06-13 18:00:00+00:00,1968.0,311.76,21.0,20.7,23.4,21.2,27.77,84.47,27.84,92.57,27.8,6.312548113933795
2021-06-13 19:00:00+00:00,1963.1999999999998,310.17333333333335,21.0,20.7,23.6,21.2,27.69,83.29,27.75,91.58,27.7,6.329364226454025
2021-06-13 20:00:00+00:00,1944.0,307.35,21.0,20.7,23.6,21.2,27.47,82.93,27.5,91.38,27.5,6.325036603221083
2021-06-13 21:00:00+00:00,1920.0,302.34000000000003,21.0,20.7,23.6,21.2,27.39,82.82,27.51,90.76,27.4,6.350466362373486
2021-06-13 22:00:00+00:00,1912.8000000000002,303.1,21.0,20.7,23.6,21.2,27.39,82.89,27.48,91.04,27.4,6.310788518640713
2021-06-13 23:00:00+00:00,1896.0,300.6,21.0,20.7,23.6,17.9,27.29,83.48,27.42,91.38,27.4,6.307385229540918
2021-06-14 00:00:00+00:00,1896.0,275.45425229327316,21.0,20.7,23.6,21.2,27.25,83.53,27.41,91.46,27.3,6.883175642470567
2021-06-14 01:00:00+00:00,1872.0,296.65333333333336,21.0,20.7,23.6,21.2,27.09,86.09,27.29,93.22,27.2,6.310395972852712
2021-06-14 02:00:00+00:00,1872.0,275.45425229327316,21.0,20.7,23.6,21.2,27.01,86.69,27.32,92.96,27.2,6.796046836869674
2021-06-14 03:00:00+00:00,1872.0,275.45425229327316,21.0,20.7,23.6,21.2,27.11,85.3,27.24,93.43,27.2,6.796046836869674
2021-06-14 04:00:00+00:00,1881.6000000000001,299.75,21.0,20.7,23.6,21.2,26.97,86.31,27.2,93.31,27.1,6.27723102585488
2021-06-14 05:00:00+00:00,1896.0,300.84,21.0,20.7,23.6,21.2,26.93,86.68,27.13,93.84,27.0,6.302353410450738
2021-06-14 06:00:00+00:00,1896.0,300.12,21.0,20.7,23.6,21.2,26.95,87.31,27.17,94.37,27.1,6.317473010795681
2021-06-14 07:00:00+00:00,1910.3999999999999,302.32,21.0,20.7,23.6,21.2,27.23,87.89,27.72,92.91,27.5,6.319132045514686
2021-06-14 08:00:00+00:00,1934.3999999999999,305.54,21.0,20.7,23.6,21.2,27.55,86.17,27.95,91.26,27.8,6.331085946193624
2021-06-14 09:00:00+00:00,1944.0,307.54,21.0,20.7,23.6,21.2,27.89,82.74,28.04,89.44,28.0,6.321128958834623
2021-06-14 10:00:00+00:00,1939.1999999999998,306.25,21.0,20.7,23.6,21.2,27.6,82.92,27.76,89.86,27.7,6.33208163265306
2021-06-14 11:00:00+00:00,1920.0,303.32,21.0,20.7,23.6,21.2,27.61,83.15,27.88,89.54,27.7,6.329948569167875
2021-06-14 12:00:00+00:00,1920.0,304.88,21.0,20.7,23.6,21.2,28.19,79.29,28.58,84.74,28.4,6.297559695617948
2021-06-14 13:00:00+00:00,1965.6000000000001,310.72,21.0,20.7,23.6,21.2,28.39,79.53,28.51,87.07,28.5,6.3259526261586
2021-06-14 14:00:00+00:00,1953.6000000000001,312.13,21.0,20.7,23.6,21.2,28.61,72.35,28.82,79.16,28.7,6.258930573799379
2021-06-14 15:00:00+00:00,1944.0,308.14,21.0,20.7,23.6,21.2,28.62,70.28,28.91,76.67,28.8,6.30882066593107
2021-06-14 16:00:00+00:00,1936.8000000000002,304.79333333333335,21.0,20.7,23.6,21.2,28.69,71.07,29.04,76.87,28.9,6.354469695312671
2021-06-14 17:00:00+00:00,1939.1999999999998,305.44000000000005,21.0,20.7,23.6,21.2,28.44,72.61,28.54,80.1,28.5,6.348873755893136
2021-06-14 18:00:00+00:00,1920.0,275.45425229327316,21.0,20.7,23.6,21.2,28.21,75.3,28.32,82.86,28.3,6.9703044480714595
2021-06-14 19:00:00+00:00,1934.3999999999999,304.65333333333336,21.0,20.7,23.6,21.2,28.08,77.83,28.15,85.54,28.1,6.349512013654864
2021-06-14 20:00:00+00:00,1944.0,275.45425229327316,21.0,20.7,23.6,21.2,27.99,78.65,28.03,86.74,28.0,7.057433253672353
2021-06-14 21:00:00+00:00,1944.0,304.08,21.0,20.7,23.6,21.2,27.91,79.43,27.94,87.52,27.9,6.393054459352802
2021-06-14 22:00:00+00:00,1944.0,306.22,21.0,20.7,23.6,21.2,27.82,80.73,27.86,89.33,27.8,6.348376983867807
2021-06-14 23:00:00+00:00,1939.1999999999998,305.33,21.0,20.7,23.6,21.2,27.83,80.13,27.84,88.86,27.8,6.35116103887597
2021-06-15 00:00:00+00:00,1932.0,304.46,21.0,20.7,23.6,21.2,27.74,80.45,27.73,89.57,27.7,6.345661170597123
2021-06-15 01:00:00+00:00,1920.0,304.8066666666666,21.0,20.7,23.6,21.2,27.58,81.38,27.72,89.44,27.6,6.299074823385316
2021-06-15 02:00:00+00:00,1915.1999999999998,299.07,21.0,20.7,23.6,21.2,27.51,82.21,27.66,90.16,27.6,6.403851941017153
2021-06-15 03:00:00+00:00,1891.1999999999998,299.1,21.0,20.7,23.6,21.2,27.48,83.37,27.65,91.41,27.6,6.32296890672016
2021-06-15 04:00:00+00:00,1896.0,300.48,21.0,20.7,23.6,21.2,27.37,84.77,27.56,92.47,27.5,6.3099041533546325
2021-06-15 05:00:00+00:00,1898.3999999999999,302.08,21.0,20.7,23.6,21.2,27.42,84.24,27.59,92.35,27.5,6.284427966101695
2021-06-15 06:00:00+00:00,1920.0,301.52,21.0,20.7,23.6,21.2,27.37,85.38,27.53,93.3,27.5,6.367736800212258
2021-06-15 07:00:00+00:00,1920.0,302.92,21.0,20.7,23.6,21.2,27.45,85.24,27.67,92.37,27.6,6.338307143800343
2021-06-15 08:00:00+00:00,1922.3999999999999,301.8,21.0,20.7,23.6,21.2,27.29,85.24,27.36,93.67,27.3,6.369781312127236
2021-06-15 09:00:00+00:00,1939.1999999999998,303.63,21.0,20.7,23.6,21.2,27.43,84.53,27.85,90.17,27.6,6.386720679774725
2021-06-15 10:00:00+00:00,1944.0,305.28,21.0,20.7,23.6,21.2,27.72,83.2,27.99,88.85,27.9,6.367924528301887
2021-06-15 11:00:00+00:00,1956.0,307.19,21.0,20.7,23.6,21.2,27.81,83.69,28.04,89.66,27.9,6.367394771965233
2021-06-15 12:00:00+00:00,1960.8000000000002,275.45425229327316,21.0,20.7,23.6,21.2,28.1,80.63,28.3,86.68,28.2,7.118423417592979
2021-06-15 13:00:00+00:00,1968.0,308.22,21.0,20.7,23.6,21.2,28.15,79.9,28.37,86.56,28.3,6.385049639867627
2021-06-15 14:00:00+00:00,1968.0,308.52,21.0,20.7,23.6,21.2,28.34,75.24,28.58,82.11,28.5,6.378840917930766
2021-06-15 15:00:00+00:00,1968.0,306.48,21.0,20.7,23.6,21.2,28.55,71.51,29.06,77.11,28.8,6.421299921691464
2021-06-15 16:00:00+00:00,1968.0,307.65,21.0,20.7,23.6,21.2,28.64,72.2,29.08,77.94,28.9,6.396879570941005
2021-06-15 17:00:00+00:00,1968.0,308.96,21.0,20.7,23.6,21.2,28.51,73.56,28.93,79.03,28.7,6.369756602796479
2021-06-15 18:00:00+00:00,1968.0,308.43,21.0,20.7,23.6,21.2,28.2,77.89,28.6,83.22,28.4,6.380702266316506
2021-06-15 19:00:00+00:00,1968.0,308.22,21.0,20.7,23.6,21.2,28.15,78.43,28.45,84.3,28.3,6.385049639867627
2021-06-15 20:00:00+00:00,1968.0,307.69,21.0,20.7,23.6,21.2,28.06,77.85,28.31,84.13,28.2,6.396047970359778
2021-06-15 21:00:00+00:00,1956.0,305.65,21.0,20.7,23.6,21.2,27.96,78.42,28.21,84.83,28.1,6.399476525437593
2021-06-15 22:00:00+00:00,1944.0,303.76,21.0,20.7,23.6,21.2,28.04,78.94,28.22,85.95,28.1,6.399789307347906
2021-06-15 23:00:00+00:00,1944.0,305.5,21.0,20.7,23.6,21.2,27.94,80.69,28.18,87.19,28.1,6.363338788870704
2021-06-16 00:00:00+00:00,1944.0,305.14,21.0,20.7,23.6,21.2,27.76,82.2,28.03,88.79,27.9,6.37084616897162
2021-06-16 01:00:00+00:00,1944.0,305.755,21.0,20.7,23.6,21.2,27.8,81.52,27.97,89.02,27.9,6.358031757452863
2021-06-16 02:00:00+00:00,1946.3999999999999,305.64,21.0,20.7,23.6,21.2,27.76,81.28,27.88,89.23,27.8,6.368276403612093
2021-06-16 03:00:00+00:00,1968.0,275.45425229327316,21.0,20.7,23.6,21.2,27.72,81.45,27.82,89.59,27.8,7.144562059273246
2021-06-16 04:00:00+00:00,1963.1999999999998,305.06,21.0,20.7,23.6,21.2,27.63,82.44,27.79,90.03,27.7,6.435455320264865
2021-06-16 05:00:00+00:00,1944.0,304.52,21.0,20.7,23.6,21.2,27.63,81.72,27.74,89.82,27.7,6.383817154866676
2021-06-16 06:00:00+00:00,1963.1999999999998,305.52,21.0,20.7,23.6,21.2,27.61,82.63,27.81,89.88,27.7,6.4257659073055775
2021-06-16 07:00:00+00:00,1963.1999999999998,301.51,21.0,20.7,23.6,21.2,27.75,81.53,28.04,87.64,27.9,6.511226824980929
2021-06-16 08:00:00+00:00,1948.8000000000002,303.85,21.0,20.7,23.6,21.2,27.97,78.03,28.37,83.57,28.2,6.41369096593714
2021-06-16 09:00:00+00:00,1958.3999999999999,305.72,21.0,20.7,23.6,21.2,28.24,75.95,28.76,80.62,28.5,6.405861572680884
2021-06-16 10:00:00+00:00,1968.0,307.07,21.0,20.7,23.6,21.2,28.57,71.4,29.23,75.29,28.9,6.408962125899632
2021-06-16 11:00:00+00:00,1968.0,308.48,21.0,20.7,23.6,21.2,28.86,67.89,29.5,71.86,29.2,6.379668049792531
2021-06-16 12:00:00+00:00,1958.3999999999999,302.18,21.0,20.7,23.6,21.2,29.03,66.17,29.69,69.91,29.4,6.480905420610232
2021-06-16 13:00:00+00:00,2013.6000000000001,312.53,21.0,20.7,23.6,21.2,29.11,66.74,29.84,69.93,29.5,6.442901481457781
2021-06-16 14:00:00+00:00,1992.0,311.06,21.0,20.7,23.6,21.2,29.07,66.86,29.97,68.95,29.5,6.403909213656529
2021-06-16 15:00:00+00:00,1992.0,312.34,21.0,20.7,23.6,21.2,29.12,67.11,29.99,69.29,29.6,6.37766536466671
2021-06-16 16:00:00+00:00,1992.0,311.79999999999995,21.0,20.7,23.6,21.2,28.98,68.73,29.84,70.79,29.4,6.38871071199487
2021-06-16 17:00:00+00:00,1996.8000000000002,275.45425229327316,21.0,20.7,23.6,21.2,28.77,70.46,29.63,72.48,29.2,7.2491166259943185
2021-06-16 18:00:00+00:00,1996.8000000000002,311.65,21.0,20.7,23.6,21.2,28.69,71.94,29.4,74.62,29.0,6.407187550136372
2021-06-16 19:00:00+00:00,2008.8000000000002,313.4,21.0,20.7,23.6,21.2,28.73,74.27,29.01,80.17,28.9,6.40970006381621
2021-06-16 20:00:00+00:00,2016.0,314.36,21.0,20.7,23.6,21.2,28.54,77.4,28.73,84.02,28.6,6.413029647537854
2021-06-16 21:00:00+00:00,2016.0,275.45425229327316,21.0,20.7,23.6,21.2,28.5,78.2,28.77,84.3,28.6,7.318819670475033
2021-06-16 22:00:00+00:00,1996.8000000000002,312.72,21.0,20.7,23.6,21.2,28.5,77.28,28.91,82.3,28.7,6.385264773599386
2021-06-16 23:00:00+00:00,1992.0,275.45425229327316,21.0,20.7,23.6,21.2,28.59,75.61,28.82,82.28,28.7,7.23169086487414
2021-06-17 00:00:00+00:00,1972.8000000000002,307.91999999999996,21.0,20.7,23.6,21.2,28.48,76.96,28.64,83.92,28.6,6.406858924395949
2021-06-17 01:00:00+00:00,1968.0,307.79,21.0,20.7,23.6,21.2,28.36,78.64,28.69,84.5,28.5,6.393969914552129
2021-06-17 02:00:00+00:00,1968.0,308.84,21.0,20.7,23.6,21.2,28.24,79.44,28.55,85.2,28.4,6.372231576220697
2021-06-17 03:00:00+00:00,1968.0,307.6,21.0,20.7,23.6,21.2,28.19,79.75,28.39,87.0,28.3,6.3979193758127435
2021-06-17 04:00:00+00:00,1968.0,308.56,21.0,20.7,23.6,21.2,28.15,79.91,28.35,87.33,28.2,6.3780140005185375
2021-06-17 05:00:00+00:00,1946.3999999999999,307.08,21.0,20.7,23.6,21.2,27.97,80.95,28.24,87.7,28.1,6.338413442751074
2021-06-17 06:00:00+00:00,1958.3999999999999,308.08,21.0,20.7,23.6,21.2,28.0,80.89,28.4,86.43,28.2,6.3567904440405085
2021-06-17 07:00:00+00:00,1968.0,308.86,21.0,20.7,23.6,21.2,28.06,81.46,28.33,87.4,28.2,6.371818947095771
2021-06-17 08:00:00+00:00,1968.0,309.92,21.0,20.7,23.6,21.2,28.59,76.16,29.07,80.34,28.8,6.350025813113061
2021-06-17 09:00:00+00:00,1984.8000000000002,309.97,21.0,20.7,23.6,21.2,28.95,72.37,29.6,75.54,29.3,6.403200309707391
2021-06-17 10:00:00+00:00,2001.6000000000001,311.90999999999997,21.0,20.7,23.6,21.2,29.01,70.4,29.86,72.38,29.4,6.417235741079159
2021-06-17 11:00:00+00:00,1994.3999999999999,313.47,21.0,20.7,23.6,21.2,29.26,66.59,30.22,68.14,29.7,6.362331323571633
2021-06-17 12:00:00+00:00,1992.0,311.48,21.0,20.7,23.6,21.2,29.76,60.19,30.61,62.65,30.2,6.395274174906896
2021-06-17 13:00:00+00:00,1992.0,311.1,21.0,20.7,23.6,21.2,29.8,61.78,30.56,64.85,30.2,6.403085824493732
2021-06-17 14:00:00+00:00,1992.0,311.30999999999995,21.0,20.7,23.6,21.2,29.71,64.11,30.12,69.28,29.9,6.398766502842826
2021-06-17 15:00:00+00:00,1992.0,312.16,21.0,20.7,23.6,21.2,29.72,65.28,29.95,71.61,29.8,6.381342901076371
2021-06-17 16:00:00+00:00,1992.0,310.86,21.0,20.7,23.6,21.2,29.36,64.67,30.26,66.61,29.8,6.408029337965643
2021-06-17 17:00:00+00:00,1989.6000000000001,311.64,21.0,20.7,23.6,21.2,29.1,67.84,30.13,68.73,29.6,6.3842895648825575
2021-06-17 18:00:00+00:00,1977.6000000000001,310.69,21.0,20.7,23.6,21.2,29.04,69.39,29.73,72.54,29.4,6.365187164054203
2021-06-17 19:00:00+00:00,1992.0,310.82,21.0,20.7,23.6,21.2,28.89,72.72,29.6,75.52,29.2,6.408853999099157
2021-06-17 20:00:00+00:00,1975.1999999999998,308.86,21.0,20.7,23.6,21.2,28.82,73.18,29.68,74.98,29.3,6.395130479829048
2021-06-17 21:00:00+00:00,1968.0,307.16,21.0,20.7,23.6,21.2,28.54,75.86,29.49,76.53,29.0,6.407084255762468
2021-06-17 22:00:00+00:00,1968.0,307.9,21.0,20.7,23.6,21.2,28.66,75.02,29.31,78.04,29.0,6.391685612211758
2021-06-17 23:00:00+00:00,1968.0,275.45425229327316,21.0,20.7,23.6,21.2,28.77,74.28,29.3,78.47,29.0,7.144562059273246
2021-06-18 00:00:00+00:00,1968.0,307.01,21.0,20.9,23.6,21.2,28.45,76.88,29.11,79.74,28.8,6.410214650988567
2021-06-18 01:00:00+00:00,1968.0,306.56,21.0,20.7,23.6,21.2,28.6,76.07,28.96,81.57,28.8,6.419624217118998
2021-06-18 02:00:00+00:00,1963.1999999999998,307.6,21.0,20.7,23.6,21.2,28.66,75.24,28.89,82.24,28.8,6.382314694408321
2021-06-18 03:00:00+00:00,1944.0,306.06,21.0,20.7,23.6,21.2,28.59,74.88,28.81,81.99,28.7,6.35169574593217
2021-06-18 04:00:00+00:00,1944.0,305.3066666666667,21.0,20.7,23.6,21.2,28.51,75.76,28.81,82.3,28.7,6.367368329111713
2021-06-18 05:00:00+00:00,1944.0,306.2,21.0,20.7,23.6,21.2,28.33,77.78,28.7,83.22,28.5,6.348791639451339
2021-06-18 06:00:00+00:00,1944.0,305.49,21.0,20.7,23.6,21.2,28.19,79.37,28.77,83.13,28.5,6.363547088284395
2021-06-18 07:00:00+00:00,1944.0,305.59000000000003,21.0,20.7,23.6,21.2,28.68,74.5,29.19,78.99,28.9,6.361464707614777
2021-06-18 08:00:00+00:00,1953.6000000000001,305.06,21.0,20.7,23.6,21.2,28.64,72.7,29.56,73.76,29.1,6.403986101094867
2021-06-18 09:00:00+00:00,1968.0,306.1,21.0,20.7,23.6,21.2,28.82,70.28,29.89,70.69,29.4,6.429271479908526
2021-06-18 10:00:00+00:00,1968.0,307.52,21.0,20.7,23.6,21.2,29.09,67.25,30.3,66.98,29.7,6.39958376690947
2021-06-18 11:00:00+00:00,1968.0,308.25,21.0,20.7,23.6,21.2,29.29,65.12,30.42,65.59,29.9,6.384428223844282
2021-06-18 12:00:00+00:00,1968.0,275.45425229327316,21.0,20.7,23.6,21.2,29.46,65.12,30.69,64.85,30.1,7.144562059273246
2021-06-18 13:00:00+00:00,2008.8000000000002,313.1666666666667,21.0,20.7,23.6,21.2,29.4,66.98,30.68,66.23,30.0,6.4144757849920175
2021-06-18 14:00:00+00:00,2008.8000000000002,292.0111111111111,21.0,20.7,23.6,21.2,29.45,66.86,30.67,66.61,30.1,6.8791902895628025
2021-06-18 15:00:00+00:00,2044.8000000000002,317.9885714285715,21.0,20.7,23.6,21.2,29.47,67.71,30.75,66.87,30.1,6.43041978148361
2021-06-18 16:00:00+00:00,590.4000000000001,192.55846153846153,17.6,18.3,28.2,26.2,29.28,69.6,30.53,68.66,29.9,3.0660818292946006
2021-06-18 17:00:00+00:00,1473.6,251.95777777777778,13.8,15.8,33.8,31.8,29.23,70.18,30.31,70.3,29.8,5.848598971608999
2021-06-18 18:00:00+00:00,1869.6000000000001,294.09000000000003,13.6,16.8,33.5,30.6,28.8,73.19,29.88,73.14,29.3,6.357237580332551
2021-06-18 19:00:00+00:00,1852.8000000000002,302.03333333333336,13.6,17.0,32.9,30.1,28.56,74.33,29.63,74.23,29.1,6.134422249199868
2021-06-18 20:00:00+00:00,1848.0,300.98,13.6,17.0,32.8,30.0,28.42,75.87,29.52,75.25,29.0,6.139942853345737
