Timestamp,coolingload,Electric_power,HR_SYS/冷机1LDS出水温度 (°C),HR_SYS/冷机1LDS回水温度 (°C),HR_SYS/冷机1LQS出水温度 (°C),HR_SYS/冷机1LQS回水温度 (°C),HR_SYS/室外1温度 (°C),HR_SYS/室外1湿度 (%),HR_SYS/室外2温度 (°C),HR_SYS/室外2湿度 (%),HR_SYS/室外温度值 (°C),cop
2021-06-18 21:00:00+00:00,1848.0,300.94,13.6,17.0,32.8,30.0,28.35,77.14,29.39,76.75,28.9,6.140758955273476
2021-06-18 22:00:00+00:00,1838.3999999999999,301.06,13.6,17.0,32.8,30.0,28.33,76.85,29.19,77.84,28.8,6.1064239686441235
2021-06-18 23:00:00+00:00,1828.8000000000002,300.77,13.6,17.0,32.8,30.0,28.18,78.85,29.16,78.73,28.7,6.08039365628221
2021-06-19 00:00:00+00:00,1843.1999999999998,301.62,13.6,17.0,32.8,30.0,28.08,80.08,29.02,80.3,28.6,6.1110005967774015
2021-06-19 01:00:00+00:00,1824.0,299.97,13.6,17.0,32.8,30.0,28.41,76.91,29.06,79.98,28.7,6.08060806080608
2021-06-19 02:00:00+00:00,1819.1999999999998,299.36,13.6,17.0,32.8,30.0,28.46,76.35,29.06,79.84,28.8,6.076964190272581
2021-06-19 03:00:00+00:00,1809.6000000000001,299.04999999999995,13.6,17.0,32.7,29.7,28.55,74.85,28.95,80.65,28.7,6.051162013041298
2021-06-19 04:00:00+00:00,1804.8000000000002,298.22,13.6,17.0,32.5,29.7,28.47,75.13,28.81,81.43,28.6,6.051907987391858
2021-06-19 05:00:00+00:00,1800.0,298.89,13.5,17.0,32.5,29.7,28.34,76.32,28.66,82.65,28.5,6.022282445046673
2021-06-19 06:00:00+00:00,1809.6000000000001,299.43,13.5,17.0,32.5,29.7,28.23,78.23,28.77,82.46,28.5,6.0434826169722475
2021-06-19 07:00:00+00:00,1819.1999999999998,300.89,13.6,16.9,32.5,29.7,28.43,76.66,29.09,79.63,28.8,6.046063345408621
2021-06-19 08:00:00+00:00,1826.3999999999999,298.58,13.6,17.0,32.5,29.7,28.81,72.84,29.44,76.02,29.1,6.116953580279992
2021-06-19 09:00:00+00:00,1845.6000000000001,275.45425229327316,13.6,17.0,32.7,29.7,28.89,71.16,30.04,70.75,29.5,6.700205150708691
2021-06-19 10:00:00+00:00,1848.0,301.26,13.6,17.0,32.8,29.9,29.31,67.02,30.59,66.08,30.0,6.134236207926708
2021-06-19 11:00:00+00:00,1852.8000000000002,275.45425229327316,13.7,17.1,32.8,30.0,29.46,65.4,30.85,64.34,30.2,6.72634379238896
2021-06-19 12:00:00+00:00,1850.3999999999999,275.45425229327316,13.6,17.0,32.8,30.0,29.79,62.26,31.16,61.78,30.5,6.717630911828869
2021-06-19 13:00:00+00:00,1860.0,304.36,13.6,17.0,32.8,30.0,29.58,64.8,30.98,63.77,30.3,6.111184124063609
2021-06-19 14:00:00+00:00,1872.0,275.45425229327316,13.6,17.0,33.2,30.3,29.74,65.8,31.01,65.35,30.4,6.796046836869674
2021-06-19 15:00:00+00:00,1872.0,275.45425229327316,13.7,17.0,33.4,30.6,29.58,66.96,30.8,66.51,30.2,6.796046836869674
2021-06-19 16:00:00+00:00,1876.8000000000002,305.0,13.7,17.1,33.4,30.1,29.45,68.42,30.76,67.28,30.1,6.15344262295082
2021-06-19 17:00:00+00:00,1876.8000000000002,275.45425229327316,13.7,17.1,33.4,30.6,29.49,68.58,30.44,69.49,30.0,6.813472597989852
2021-06-19 18:00:00+00:00,1867.1999999999998,275.45425229327316,13.7,17.1,33.4,30.6,28.75,74.33,29.82,73.98,29.3,6.778621075749494
2021-06-19 19:00:00+00:00,1884.0,305.56,13.7,17.1,33.4,30.6,28.56,77.56,29.66,76.81,29.1,6.165728498494567
2021-06-19 20:00:00+00:00,1891.1999999999998,275.45425229327316,13.6,17.1,33.4,30.6,28.52,78.05,29.6,77.28,29.1,6.865749881350387
2021-06-19 21:00:00+00:00,1876.8000000000002,275.45425229327316,13.6,17.0,33.4,30.6,28.45,78.4,29.46,78.04,29.0,6.813472597989852
2021-06-19 22:00:00+00:00,1872.0,305.06,13.7,17.1,33.2,30.3,28.25,79.64,29.26,79.36,28.8,6.136497738149872
2021-06-19 23:00:00+00:00,1869.6000000000001,275.45425229327316,13.6,17.0,33.1,30.3,28.22,79.27,29.14,79.56,28.7,6.787333956309585
2021-06-20 00:00:00+00:00,1869.6000000000001,275.45425229327316,13.5,17.0,33.1,30.0,28.22,79.14,29.18,79.18,28.7,6.787333956309585
2021-06-20 01:00:00+00:00,1852.8000000000002,305.64,13.5,17.0,33.1,30.0,28.14,80.23,29.12,79.96,28.6,6.062033765213978
2021-06-20 02:00:00+00:00,1848.0,275.45425229327316,13.5,17.0,33.1,30.0,28.14,80.1,29.06,80.3,28.6,6.70891803126878
2021-06-20 03:00:00+00:00,1838.3999999999999,275.45425229327316,13.5,17.0,32.8,30.0,28.47,76.62,29.07,79.7,28.8,6.674066509028422
2021-06-20 04:00:00+00:00,1824.0,301.42,13.5,17.0,32.8,29.9,28.42,76.86,28.92,80.93,28.7,6.051356910623051
2021-06-20 05:00:00+00:00,1824.0,275.45425229327316,13.5,17.0,32.8,29.7,28.28,78.8,28.87,82.15,28.6,6.621789225667887
2021-06-20 06:00:00+00:00,1824.0,275.45425229327316,13.5,17.0,32.8,30.0,28.43,77.83,28.93,82.25,28.7,6.621789225667887
2021-06-20 07:00:00+00:00,1824.0,301.84,13.6,17.0,32.8,30.0,28.61,76.88,29.08,81.13,28.8,6.0429366551815535
2021-06-20 08:00:00+00:00,1831.1999999999998,275.45425229327316,13.6,17.0,32.8,30.0,28.94,73.19,29.44,77.13,29.2,6.647927867348154
2021-06-20 09:00:00+00:00,1848.0,275.45425229327316,13.6,17.0,32.8,30.0,28.85,72.42,30.01,72.05,29.4,6.70891803126878
2021-06-20 10:00:00+00:00,1850.3999999999999,302.18,13.6,17.0,32.8,30.0,29.21,68.27,30.54,67.01,29.9,6.123502548150109
2021-06-20 11:00:00+00:00,1852.8000000000002,275.45425229327316,13.6,17.0,32.8,30.0,29.64,64.64,30.96,63.99,30.3,6.72634379238896
2021-06-20 12:00:00+00:00,1850.3999999999999,275.45425229327316,13.6,17.0,33.0,30.2,29.75,63.89,31.19,62.64,30.5,6.717630911828869
2021-06-20 13:00:00+00:00,1872.0,304.36,13.7,17.1,33.1,30.3,29.81,64.05,31.19,63.02,30.5,6.150611118412406
2021-06-20 14:00:00+00:00,1891.1999999999998,275.45425229327316,13.6,17.1,33.4,30.4,29.77,65.42,31.03,64.86,30.4,6.865749881350387
2021-06-20 15:00:00+00:00,1879.1999999999998,308.2,13.6,17.1,33.4,30.6,29.61,67.22,30.97,65.85,30.3,6.097339390006489
2021-06-20 16:00:00+00:00,1891.1999999999998,307.515,13.7,17.1,33.4,30.6,29.26,71.16,30.64,69.18,30.0,6.149943905175357
2021-06-20 17:00:00+00:00,1879.1999999999998,275.45425229327316,13.6,17.1,33.4,30.6,29.11,71.53,30.28,70.74,29.7,6.82218547854994
2021-06-20 18:00:00+00:00,1872.0,275.45425229327316,13.6,17.1,33.4,30.5,28.88,73.35,30.09,72.17,29.5,6.796046836869674
2021-06-20 19:00:00+00:00,1867.1999999999998,306.48,13.5,17.1,32.9,30.1,28.78,71.43,29.81,71.54,29.3,6.092404072043852
2021-06-20 20:00:00+00:00,1869.6000000000001,304.81,13.5,17.0,32.8,29.8,28.64,74.19,29.63,74.45,29.1,6.133657032249599
2021-06-20 21:00:00+00:00,1869.6000000000001,305.02,13.6,17.0,32.8,30.0,28.64,75.65,29.62,75.88,29.1,6.129434135466528
2021-06-20 22:00:00+00:00,1852.8000000000002,304.81,13.6,17.0,32.8,30.0,28.5,77.03,29.56,76.43,29.0,6.078540730291001
2021-06-20 23:00:00+00:00,1848.0,304.32,13.6,17.0,32.8,30.0,28.44,77.84,29.53,76.95,29.0,6.072555205047319
2021-06-21 00:00:00+00:00,1867.1999999999998,305.08,13.6,17.0,33.0,30.1,28.43,78.9,29.46,78.2,28.9,6.120361872295791
2021-06-21 01:00:00+00:00,1850.3999999999999,304.72,13.5,17.0,33.1,30.3,28.4,79.02,29.34,79.21,28.9,6.072459963244945
2021-06-21 02:00:00+00:00,1848.0,304.31,13.5,17.0,33.1,30.3,28.58,77.43,29.27,79.85,28.9,6.072754756662614
2021-06-21 03:00:00+00:00,1840.8000000000002,305.07,13.5,17.0,33.1,30.3,28.71,76.22,29.14,81.23,28.9,6.034024977873932
2021-06-21 04:00:00+00:00,1824.0,303.01,13.6,17.0,33.1,30.3,28.61,76.77,29.08,81.73,28.8,6.0196033134219995
2021-06-21 05:00:00+00:00,1824.0,302.73,13.6,17.0,33.1,30.3,28.63,76.38,29.01,82.46,28.8,6.025170944405906
2021-06-21 06:00:00+00:00,1826.3999999999999,304.42,13.5,17.0,33.1,30.3,28.61,76.94,29.03,82.63,28.8,5.999605807765586
2021-06-21 07:00:00+00:00,1840.8000000000002,305.64,13.6,17.0,33.1,30.3,28.66,77.81,29.13,82.41,28.9,6.022771888496271
2021-06-21 08:00:00+00:00,1867.1999999999998,304.40999999999997,13.6,17.0,33.3,30.5,29.03,75.13,29.73,77.4,29.4,6.133832659899478
2021-06-21 09:00:00+00:00,1884.0,305.99,13.9,17.1,33.4,30.6,29.25,70.71,30.42,70.13,29.8,6.157063956338442
2021-06-21 10:00:00+00:00,1893.6000000000001,305.90999999999997,13.7,17.1,33.3,30.3,29.51,66.29,30.89,65.09,30.2,6.190055898793764
2021-06-21 11:00:00+00:00,1898.3999999999999,307.48,13.6,17.1,33.1,30.3,29.58,66.13,31.06,64.53,30.3,6.174060101470014
2021-06-21 12:00:00+00:00,1893.6000000000001,307.82000000000005,13.7,17.1,33.4,30.5,29.65,67.16,31.05,65.75,30.3,6.151647066467415
2021-06-21 13:00:00+00:00,1915.1999999999998,310.51,13.7,17.2,33.6,30.8,29.56,68.74,30.8,68.74,30.2,6.167917297349521
2021-06-21 14:00:00+00:00,1915.1999999999998,311.75333333333333,13.7,17.2,33.8,30.9,28.77,75.24,29.54,78.32,29.2,6.1433184355152575
2021-06-21 15:00:00+00:00,1845.6000000000001,297.46000000000004,13.5,17.1,32.0,29.2,27.66,79.37,28.08,84.61,27.9,6.20453170174141
2021-06-21 16:00:00+00:00,1797.6000000000001,295.15999999999997,13.6,17.1,31.3,28.4,27.81,77.41,28.47,80.12,28.1,6.090256132267246
2021-06-21 17:00:00+00:00,1795.1999999999998,296.3,13.6,17.1,31.3,28.3,28.11,75.62,28.61,79.73,28.4,6.058724265946675
2021-06-21 18:00:00+00:00,1800.0,295.54,13.6,17.1,31.6,28.6,28.01,76.73,28.29,82.62,28.1,6.090546118968667
2021-06-21 19:00:00+00:00,1816.8000000000002,297.54,13.6,17.0,31.6,28.8,27.92,78.59,28.42,83.32,28.2,6.1060697721314785
2021-06-21 20:00:00+00:00,1819.1999999999998,296.15,13.6,17.1,31.7,28.8,27.86,79.29,28.35,84.12,28.1,6.142833023805504
2021-06-21 21:00:00+00:00,1824.0,298.02,13.9,17.1,31.9,29.1,27.77,80.27,28.22,85.13,28.0,6.120394604388967
2021-06-21 22:00:00+00:00,1816.8000000000002,298.56,13.7,17.1,31.9,29.1,27.9,79.77,28.21,86.14,28.1,6.085209003215435
2021-06-21 23:00:00+00:00,1802.3999999999999,297.94,13.6,17.1,32.1,29.3,27.48,85.0,28.01,88.89,27.7,6.049540175874337
2021-06-22 00:00:00+00:00,1800.0,296.84000000000003,13.6,17.1,32.1,29.3,27.59,81.86,27.85,88.07,27.7,6.063872793424066
2021-06-22 01:00:00+00:00,1795.1999999999998,297.07,13.6,17.1,31.9,29.1,27.66,80.05,27.84,87.59,27.7,6.043020163597805
2021-06-22 02:00:00+00:00,1800.0,296.43,13.6,17.1,31.9,29.1,27.51,81.42,27.84,87.9,27.7,6.072259892723409
2021-06-22 03:00:00+00:00,1797.6000000000001,297.18,13.5,17.0,31.9,29.1,27.48,81.9,27.73,88.88,27.6,6.048859277205734
2021-06-22 04:00:00+00:00,1800.0,297.15999999999997,13.6,17.0,31.9,29.1,27.45,82.99,27.69,90.32,27.6,6.057342845605062
2021-06-22 05:00:00+00:00,1795.1999999999998,296.58000000000004,13.5,16.9,31.9,29.1,27.32,84.73,27.68,90.41,27.5,6.053004248432125
2021-06-22 06:00:00+00:00,1800.0,298.38,13.5,17.0,31.9,29.1,27.4,84.39,27.7,91.43,27.5,6.032575909913533
2021-06-22 07:00:00+00:00,1800.0,298.90999999999997,13.5,17.0,32.1,29.3,27.28,83.86,27.7,89.17,27.5,6.021879495500318
2021-06-22 08:00:00+00:00,1780.8000000000002,290.1933333333333,13.6,17.0,31.2,28.1,26.88,82.86,27.35,87.8,27.1,6.136598589446117
2021-06-22 09:00:00+00:00,1771.1999999999998,289.12,13.6,17.0,30.8,28.0,26.69,82.98,27.27,87.26,27.0,6.126175982291089
2021-06-22 10:00:00+00:00,1773.6000000000001,289.19,13.6,17.0,30.6,27.8,26.84,80.05,27.41,84.2,27.1,6.132992150489298
2021-06-22 11:00:00+00:00,1771.1999999999998,288.89,13.6,17.0,30.4,27.6,27.13,76.3,27.81,80.29,27.5,6.13105334210253
2021-06-22 12:00:00+00:00,1752.0,289.56,13.5,18.1,30.4,27.6,27.16,76.71,27.94,80.08,27.6,6.050559469539992
2021-06-22 13:00:00+00:00,1771.1999999999998,291.59000000000003,13.6,17.1,30.7,27.9,27.5,74.78,28.28,77.82,27.9,6.074282382797763
2021-06-22 14:00:00+00:00,1780.8000000000002,290.96,13.6,17.1,30.9,28.1,27.72,73.6,28.42,77.31,28.1,6.120428924938137
2021-06-22 15:00:00+00:00,1795.1999999999998,291.75,13.7,17.1,31.3,28.6,28.29,71.7,28.9,75.63,28.6,6.153213367609254
2021-06-22 16:00:00+00:00,1821.6000000000001,296.07,13.7,17.1,31.8,28.9,28.47,71.78,29.0,76.63,28.7,6.152599047522546
2021-06-22 17:00:00+00:00,1833.6000000000001,298.84,13.6,17.0,32.0,29.1,28.04,76.06,28.62,80.16,28.3,6.135724802569938
2021-06-22 18:00:00+00:00,1828.8000000000002,300.22,13.6,17.1,32.2,29.1,27.93,77.91,28.57,81.5,28.3,6.091532875891013
2021-06-22 19:00:00+00:00,1828.8000000000002,299.66999999999996,13.6,17.0,32.2,29.4,27.89,78.72,28.31,83.49,28.1,6.102712984282713
2021-06-22 20:00:00+00:00,1828.8000000000002,299.7,13.5,17.0,32.2,29.4,27.86,79.41,28.19,85.59,28.0,6.102102102102103
2021-06-22 21:00:00+00:00,1802.3999999999999,293.29999999999995,13.6,17.0,32.2,29.4,27.78,80.1,28.09,86.45,27.9,6.145243777702012
2021-06-22 22:00:00+00:00,1800.0,294.76,13.6,17.1,32.2,29.4,27.66,80.89,27.87,87.79,27.8,6.106663047903379
2021-06-22 23:00:00+00:00,1797.6000000000001,294.40999999999997,13.6,17.1,31.9,29.1,27.66,79.75,27.83,87.73,27.7,6.105770863761422
2021-06-23 00:00:00+00:00,1797.6000000000001,295.72,13.6,17.0,31.9,29.1,27.38,82.27,27.76,87.83,27.6,6.078723116461518
2021-06-23 01:00:00+00:00,1785.6000000000001,293.59000000000003,13.6,17.0,31.6,28.8,27.44,81.43,27.67,88.78,27.6,6.081951020130113
2021-06-23 02:00:00+00:00,1780.8000000000002,295.15999999999997,13.6,17.0,31.6,28.8,27.33,83.03,27.66,89.61,27.5,6.033337850657272
2021-06-23 03:00:00+00:00,1776.0,295.55,13.6,17.0,31.6,28.8,27.25,83.61,27.51,90.59,27.4,6.0091355100659785
2021-06-23 04:00:00+00:00,1776.0,293.39,13.5,17.0,31.6,28.8,27.36,82.75,27.5,91.21,27.4,6.0533760523535225
2021-06-23 05:00:00+00:00,1764.0,293.89,13.6,17.0,31.6,28.8,26.95,85.82,27.12,93.52,27.0,6.002245738201368
2021-06-23 06:00:00+00:00,1771.1999999999998,292.69,13.5,17.0,31.5,28.8,26.85,86.56,27.12,93.26,27.0,6.051453756534216
2021-06-23 07:00:00+00:00,1778.3999999999999,291.78999999999996,13.5,17.0,31.3,28.8,26.98,85.33,27.33,91.56,27.2,6.094794201309161
2021-06-23 08:00:00+00:00,1797.6000000000001,293.88,13.5,17.0,31.5,28.8,27.18,84.82,27.52,90.86,27.3,6.116782360146999
2021-06-23 09:00:00+00:00,1804.8000000000002,294.05,13.6,18.2,31.6,28.8,27.4,81.85,27.87,86.72,27.6,6.1377316782860065
2021-06-23 10:00:00+00:00,1812.0,295.1,13.6,17.0,31.4,28.8,27.78,78.48,28.17,83.48,28.0,6.140291426635039
2021-06-23 11:00:00+00:00,1809.6000000000001,295.53999999999996,13.7,17.0,31.9,29.1,28.11,75.52,28.55,80.27,28.3,6.123029031603168
2021-06-23 12:00:00+00:00,1802.3999999999999,295.66999999999996,13.6,17.0,31.9,29.1,28.12,73.73,28.65,78.83,28.4,6.095985389116245
2021-06-23 13:00:00+00:00,1802.3999999999999,296.73,13.5,17.0,31.9,29.1,27.87,79.16,27.96,87.25,27.9,6.0742088767566464
2021-06-23 14:00:00+00:00,1797.6000000000001,294.97,13.6,17.0,31.8,28.9,27.48,80.09,27.52,88.54,27.5,6.09417906905787
2021-06-23 15:00:00+00:00,1778.3999999999999,291.77,13.6,17.0,31.3,28.7,27.15,83.57,27.13,92.81,27.1,6.095211982040649
2021-06-23 16:00:00+00:00,1780.8000000000002,291.20000000000005,13.6,17.0,31.3,28.5,27.23,81.57,27.04,91.9,27.1,6.115384615384615
2021-06-23 17:00:00+00:00,1778.3999999999999,292.91,13.5,17.0,31.0,28.5,27.2,82.3,27.04,93.07,27.1,6.071489536034958
2021-06-23 18:00:00+00:00,1785.6000000000001,293.02,13.5,17.0,31.3,28.5,27.05,83.75,27.26,91.82,27.2,6.0937819944031135
2021-06-23 19:00:00+00:00,1747.1999999999998,286.67333333333335,13.6,17.0,31.1,28.4,26.92,85.03,27.05,93.05,27.0,6.094741982744586
2021-06-23 20:00:00+00:00,1754.3999999999999,288.34,13.7,17.1,31.0,28.2,26.85,85.61,27.07,93.12,27.0,6.084483595755011
2021-06-23 21:00:00+00:00,1752.0,289.32,13.6,17.0,31.0,28.2,26.98,83.63,27.04,92.29,27.0,6.055578598092078
2021-06-23 22:00:00+00:00,1752.0,290.65999999999997,13.6,17.0,31.0,28.2,26.86,84.76,26.9,93.79,26.9,6.0276611848895625
2021-06-23 23:00:00+00:00,1752.0,290.39,13.6,17.1,31.0,28.2,26.6,87.0,26.82,93.97,26.7,6.033265608319846
2021-06-24 00:00:00+00:00,1752.0,289.35,13.6,17.0,30.9,28.1,26.61,85.81,26.61,94.87,26.6,6.05495075168481
2021-06-24 01:00:00+00:00,1732.8000000000002,285.97,13.6,17.0,30.7,27.9,26.69,84.42,26.78,93.06,26.7,6.059376857712348
2021-06-24 02:00:00+00:00,1728.0,287.05999999999995,13.5,17.0,30.7,27.9,26.54,85.77,26.84,92.29,26.7,6.019647460461229
2021-06-24 03:00:00+00:00,1728.0,287.59000000000003,13.6,17.0,30.7,27.9,26.59,84.88,26.73,92.54,26.7,6.008553844014047
2021-06-24 04:00:00+00:00,1708.8000000000002,284.74,13.6,17.0,30.5,27.7,26.61,83.66,26.57,93.16,26.6,6.001264311301538
2021-06-24 05:00:00+00:00,1699.1999999999998,283.65999999999997,13.6,17.0,30.4,27.6,26.58,84.5,26.69,93.05,26.6,5.990270041599097
2021-06-24 06:00:00+00:00,1711.1999999999998,285.41333333333336,13.6,18.2,30.4,27.6,26.47,85.64,26.76,92.28,26.6,5.995515276090814
2021-06-24 07:00:00+00:00,1706.3999999999999,279.88666666666666,13.7,17.0,30.2,27.6,26.74,82.82,26.98,89.72,26.9,6.096753447824119
2021-06-24 08:00:00+00:00,1747.1999999999998,285.51,14.0,17.0,30.4,27.6,26.89,81.6,26.99,89.58,26.9,6.119575496479983
2021-06-24 09:00:00+00:00,1766.3999999999999,287.24,13.7,17.1,30.7,27.9,26.9,81.59,26.94,89.9,26.9,6.149561342431416
2021-06-24 10:00:00+00:00,1778.3999999999999,287.75,13.6,17.1,30.7,27.9,26.94,80.87,26.95,89.67,26.9,6.1803649000868806
2021-06-24 11:00:00+00:00,1778.3999999999999,290.96000000000004,13.6,17.0,30.7,27.9,26.97,80.87,27.0,89.51,27.0,6.1121803684355225
2021-06-24 12:00:00+00:00,1754.3999999999999,288.69,13.6,17.1,30.7,27.9,26.96,83.13,27.02,91.7,27.0,6.077106931310402
2021-06-24 13:00:00+00:00,1788.0,291.3,13.9,17.1,30.8,28.0,26.75,85.88,27.01,92.99,26.9,6.1380020597322344
2021-06-24 14:00:00+00:00,1800.0,292.86,13.6,17.0,31.0,28.2,26.88,85.21,27.15,92.01,27.0,6.146281499692686
2021-06-24 15:00:00+00:00,1795.1999999999998,292.87,13.6,17.0,31.0,28.2,26.81,85.45,26.92,93.22,26.9,6.129682111517055
2021-06-24 16:00:00+00:00,1797.6000000000001,292.89,13.6,18.2,31.0,28.2,26.78,86.56,26.85,95.06,26.8,6.137457748642836
2021-06-24 17:00:00+00:00,1788.0,292.39,13.6,17.0,31.0,28.2,26.67,87.11,26.74,95.52,26.7,6.115120216149664
2021-06-24 18:00:00+00:00,1783.1999999999998,291.90999999999997,13.6,17.0,31.0,28.2,26.75,86.35,26.8,95.14,26.8,6.1087321434688775
2021-06-24 19:00:00+00:00,1783.1999999999998,291.99,13.5,17.0,31.0,28.2,26.67,86.89,26.89,94.15,26.8,6.107058460906194
2021-06-24 20:00:00+00:00,1773.6000000000001,290.48,13.6,17.0,31.0,28.2,26.66,86.81,26.88,93.99,26.8,6.105755990085376
2021-06-24 21:00:00+00:00,1764.0,289.11,13.5,17.0,31.0,28.2,26.65,86.74,26.89,94.07,26.8,6.1014838642731135
2021-06-24 22:00:00+00:00,1749.6000000000001,287.46,13.6,17.0,31.0,28.2,26.64,86.49,26.66,95.61,26.6,6.086412022542268
2021-06-24 23:00:00+00:00,1747.1999999999998,288.32,13.6,17.0,31.0,28.2,26.51,87.73,26.53,97.03,26.5,6.059933407325194
2021-06-25 00:00:00+00:00,1747.1999999999998,287.86,13.5,17.0,30.8,28.1,26.46,87.75,26.46,97.2,26.5,6.069617175015631
2021-06-25 01:00:00+00:00,1730.3999999999999,286.83,13.6,17.0,30.7,27.9,26.53,86.97,26.49,97.09,26.5,6.032841752954711
2021-06-25 02:00:00+00:00,1728.0,286.08000000000004,13.5,16.9,30.7,27.9,26.59,86.15,26.61,96.15,26.6,6.040268456375838
2021-06-25 03:00:00+00:00,1728.0,287.4,13.6,17.0,30.7,27.9,26.55,86.4,26.54,96.81,26.5,6.012526096033404
2021-06-25 04:00:00+00:00,1728.0,286.74,13.5,16.9,30.7,27.9,26.59,85.78,26.6,95.97,26.6,6.0263653483992465
2021-06-25 05:00:00+00:00,1704.0,284.72,13.6,17.0,30.7,27.9,26.43,87.61,26.56,95.87,26.5,5.984827198651306
2021-06-25 06:00:00+00:00,1711.1999999999998,284.6,13.6,17.0,30.7,27.9,26.42,88.11,26.63,95.86,26.5,6.012649332396345
2021-06-25 07:00:00+00:00,1732.8000000000002,286.38,13.6,17.1,30.7,27.9,26.43,88.77,26.73,94.98,26.6,6.050701864655354
2021-06-25 08:00:00+00:00,1752.0,287.53,13.6,17.0,30.7,28.1,26.72,86.6,26.87,94.31,26.8,6.093277223246271
2021-06-25 09:00:00+00:00,1778.3999999999999,290.12,13.7,17.1,31.2,28.4,27.09,84.55,27.39,90.84,27.2,6.12987729215497
2021-06-25 10:00:00+00:00,1804.8000000000002,294.61,13.6,17.1,31.5,28.8,27.49,81.19,27.73,87.66,27.6,6.126064967244832
2021-06-25 11:00:00+00:00,1804.8000000000002,294.4,13.6,17.0,31.6,28.8,27.53,81.46,27.57,90.18,27.5,6.130434782608697
2021-06-25 12:00:00+00:00,1785.6000000000001,293.37,13.6,17.0,31.6,28.8,27.29,82.95,27.28,92.05,27.3,6.086511913283567
2021-06-25 13:00:00+00:00,1785.6000000000001,292.11,13.6,17.0,31.4,28.6,27.06,84.47,27.04,93.44,27.1,6.112765738933963
2021-06-25 14:00:00+00:00,1780.8000000000002,291.96000000000004,13.6,17.0,31.3,28.5,27.04,84.35,26.95,93.94,27.0,6.0994656802301686
2021-06-25 15:00:00+00:00,1788.0,293.24,13.6,17.0,31.3,28.5,26.99,85.4,26.93,95.0,27.0,6.0973946255626785
2021-06-25 16:00:00+00:00,1800.0,294.16999999999996,13.5,17.0,31.3,28.5,27.14,85.16,27.19,93.93,27.2,6.118910833871571
2021-06-25 17:00:00+00:00,1800.0,293.93,13.6,17.0,31.5,28.8,27.16,85.03,27.29,92.75,27.2,6.123907052699622
2021-06-25 18:00:00+00:00,1780.8000000000002,292.13,13.5,17.0,31.6,28.8,27.08,84.82,27.12,93.56,27.1,6.095916201691029
2021-06-25 19:00:00+00:00,1776.0,290.53,13.6,17.0,31.3,28.7,27.1,83.87,27.16,92.4,27.1,6.112965958765016
2021-06-25 20:00:00+00:00,1759.1999999999998,286.41499999999996,13.7,17.0,31.3,28.5,27.09,83.93,27.2,92.19,27.1,6.142136410453364
2021-06-25 21:00:00+00:00,1766.3999999999999,289.01,13.6,17.0,31.3,28.5,27.04,84.57,27.17,92.85,27.1,6.111899242240753
2021-06-25 22:00:00+00:00,1752.0,289.84,13.6,17.0,31.3,28.5,27.01,85.16,27.11,93.63,27.1,6.044714325144908
2021-06-25 23:00:00+00:00,1752.0,289.11,13.6,18.2,31.3,28.5,26.95,85.95,26.98,94.71,27.0,6.059977171318875
2021-06-26 00:00:00+00:00,1752.0,289.16,13.6,17.0,31.3,28.5,26.85,86.57,26.96,94.86,26.9,6.058929312491354
2021-06-26 01:00:00+00:00,1747.1999999999998,289.07000000000005,13.6,17.0,31.3,28.5,26.88,86.06,27.05,94.06,27.0,6.044210744802295
2021-06-26 02:00:00+00:00,1752.0,289.54999999999995,13.6,17.0,31.3,28.5,26.87,86.04,27.0,94.74,26.9,6.05076843377655
2021-06-26 03:00:00+00:00,1752.0,290.15999999999997,13.6,17.0,31.3,28.5,26.77,88.15,26.92,96.38,26.8,6.038047973531845
2021-06-26 04:00:00+00:00,1752.0,291.65999999999997,13.5,16.9,31.3,28.5,26.8,87.4,26.97,95.95,26.9,6.0069944455873285
2021-06-26 05:00:00+00:00,1752.0,291.24,13.5,16.9,31.3,28.5,26.7,88.96,26.94,96.15,26.8,6.0156571899464355
2021-06-26 06:00:00+00:00,1752.0,291.72,13.8,16.9,31.3,28.5,26.56,91.06,26.81,97.71,26.7,6.005758946935417
2021-06-26 07:00:00+00:00,1754.3999999999999,291.49,13.5,16.9,31.3,28.5,26.55,89.3,26.75,96.4,26.6,6.018731345843768
2021-06-26 08:00:00+00:00,1747.1999999999998,287.31,13.6,17.0,31.0,28.3,26.71,86.49,26.77,94.98,26.7,6.0812362952908
2021-06-26 09:00:00+00:00,1747.1999999999998,286.51,13.6,17.0,31.0,28.2,26.7,88.16,26.9,96.03,26.8,6.098216467139017
2021-06-26 10:00:00+00:00,1756.8000000000002,288.40999999999997,13.6,17.0,31.0,28.5,26.75,88.02,26.87,95.94,26.8,6.09132831732603
2021-06-26 11:00:00+00:00,1771.1999999999998,289.31,13.7,17.0,31.2,28.5,27.0,86.17,27.15,93.73,27.1,6.122152708167708
2021-06-26 12:00:00+00:00,1783.1999999999998,293.38,13.7,17.1,31.7,28.9,27.62,81.86,28.07,87.33,27.8,6.078123934828549
2021-06-26 13:00:00+00:00,1843.1999999999998,300.62,13.7,17.2,32.3,29.4,27.98,79.4,28.54,84.81,28.3,6.131328587585656
2021-06-26 14:00:00+00:00,1848.0,301.33000000000004,13.6,17.0,32.8,29.8,28.19,79.3,28.39,86.41,28.3,6.132811203663756
2021-06-26 15:00:00+00:00,1843.1999999999998,300.24,13.6,17.0,32.8,30.0,28.18,78.58,28.26,86.45,28.2,6.139088729016786
2021-06-26 16:00:00+00:00,1838.3999999999999,298.7,13.5,17.0,32.5,29.6,27.96,80.09,27.97,88.74,28.0,6.154670237696686
2021-06-26 17:00:00+00:00,1816.8000000000002,298.99,13.5,17.0,32.3,29.4,27.86,80.96,27.83,89.82,27.8,6.076457406602228
2021-06-26 18:00:00+00:00,1800.0,296.89,13.6,17.0,32.2,29.4,27.77,81.52,27.73,90.38,27.7,6.062851561184277
2021-06-26 19:00:00+00:00,1804.8000000000002,295.72,13.5,17.0,32.2,29.4,27.74,81.9,27.76,90.49,27.7,6.103070472068173
2021-06-26 20:00:00+00:00,1800.0,296.2,13.5,16.9,32.2,29.4,27.69,82.29,27.8,90.0,27.7,6.076975016880486
2021-06-26 21:00:00+00:00,1802.3999999999999,295.83000000000004,13.6,17.0,32.1,29.3,27.3,85.25,27.34,93.44,27.3,6.092688368319641
2021-06-26 22:00:00+00:00,1766.3999999999999,292.23,13.5,16.9,31.6,28.8,27.31,83.27,27.3,92.46,27.3,6.044553947233343
2021-06-26 23:00:00+00:00,1759.1999999999998,291.02,13.5,16.9,31.6,28.8,27.3,83.97,27.38,92.45,27.3,6.044945364579753
2021-06-27 00:00:00+00:00,1766.3999999999999,291.28,13.5,16.9,31.6,28.8,27.16,85.46,27.29,93.36,27.2,6.064268058225762
2021-06-27 01:00:00+00:00,1754.3999999999999,291.78,13.5,16.9,31.6,28.8,27.04,86.7,27.28,93.65,27.2,6.0127493316882585
2021-06-27 02:00:00+00:00,1752.0,291.61,13.5,18.1,31.6,28.8,27.02,86.86,27.18,94.45,27.1,6.008024416172285
2021-06-27 03:00:00+00:00,1754.3999999999999,291.31,13.6,16.9,31.6,28.8,27.03,87.05,27.19,94.73,27.1,6.022450310665613
2021-06-27 04:00:00+00:00,1735.1999999999998,287.18,13.6,16.9,31.6,28.8,27.0,87.7,27.18,95.09,27.1,6.042203496065185
2021-06-27 05:00:00+00:00,1752.0,289.77,13.6,16.9,31.6,28.8,27.01,86.9,27.14,95.22,27.1,6.04617455223108
2021-06-27 06:00:00+00:00,1754.3999999999999,291.22,13.6,17.0,31.6,28.8,27.06,87.07,27.19,95.21,27.1,6.024311517066135
2021-06-27 07:00:00+00:00,1773.6000000000001,292.51,13.6,17.0,31.7,28.9,27.04,88.84,27.26,95.84,27.1,6.063382448463301
2021-06-27 08:00:00+00:00,1788.0,292.53,13.7,17.0,32.1,29.3,27.38,87.68,27.58,94.73,27.5,6.11219362116706
2021-06-27 09:00:00+00:00,1814.3999999999999,295.65,13.7,17.0,32.6,29.9,27.72,85.75,28.06,91.74,27.9,6.136986301369863
2021-06-27 10:00:00+00:00,1831.1999999999998,299.15,13.7,17.0,32.9,30.2,28.27,80.48,28.76,85.58,28.5,6.121343807454454
2021-06-27 11:00:00+00:00,1843.1999999999998,301.2133333333333,13.7,17.1,33.1,30.3,28.4,78.41,28.86,84.52,28.6,6.119251029170909
2021-06-27 12:00:00+00:00,1836.0,302.18,13.6,17.1,33.1,30.3,28.09,82.97,28.31,89.79,28.2,6.075848831822093
2021-06-27 13:00:00+00:00,1836.0,302.72,13.5,17.0,33.0,30.3,28.0,83.14,28.12,90.66,28.1,6.065010570824524
2021-06-27 14:00:00+00:00,1795.1999999999998,295.1266666666667,13.5,17.0,31.9,29.1,27.67,75.94,27.88,82.55,27.8,6.08281189997515
2021-06-27 15:00:00+00:00,1723.1999999999998,284.42999999999995,13.6,17.0,30.7,28.2,27.5,77.99,27.52,86.2,27.5,6.058432654783251
2021-06-27 16:00:00+00:00,1747.1999999999998,287.26,13.6,17.0,30.9,28.2,27.47,81.43,27.62,89.22,27.5,6.082294785212003
2021-06-27 17:00:00+00:00,1749.6000000000001,286.88,13.7,17.0,31.1,28.5,27.3,83.7,27.64,89.88,27.5,6.09871723368656
2021-06-27 18:00:00+00:00,1749.6000000000001,288.39,13.6,17.0,31.3,28.5,27.22,83.57,27.36,91.16,27.3,6.066784562571518
2021-06-27 19:00:00+00:00,1752.0,286.11,13.6,17.0,31.3,28.5,27.05,84.66,27.37,91.15,27.2,6.123518926287092
2021-06-27 20:00:00+00:00,1768.8000000000002,289.77,13.6,17.0,31.3,28.6,27.07,86.49,27.36,92.99,27.2,6.104151568485351
2021-06-27 21:00:00+00:00,1773.6000000000001,289.76,13.6,17.0,31.3,28.8,27.1,86.15,27.27,93.75,27.2,6.120927664273882
2021-06-27 22:00:00+00:00,1756.8000000000002,291.48,13.6,17.0,31.6,28.8,27.07,87.71,27.26,95.15,27.2,6.027171675586661
2021-06-27 23:00:00+00:00,1768.8000000000002,293.99,13.6,17.0,31.9,29.3,27.15,88.02,27.34,95.65,27.2,6.016531174529747
2021-06-28 00:00:00+00:00,1788.0,294.92999999999995,13.6,17.0,32.2,29.4,27.13,88.76,27.34,95.8,27.2,6.062455497914761
2021-06-28 01:00:00+00:00,1795.1999999999998,296.1,13.6,17.0,32.2,29.4,27.17,88.57,27.31,96.42,27.2,6.062816616008105
2021-06-28 02:00:00+00:00,1778.3999999999999,295.40999999999997,13.6,17.0,32.2,29.4,27.19,89.07,27.33,97.02,27.3,6.020107646999087
2021-06-28 03:00:00+00:00,1776.0,293.22,13.6,17.0,32.2,29.4,27.23,88.07,27.32,96.45,27.3,6.056885614896664
2021-06-28 04:00:00+00:00,1778.3999999999999,295.47,13.6,17.0,32.3,29.6,27.34,88.3,27.41,96.53,27.4,6.0188851660067
2021-06-28 05:00:00+00:00,1776.0,295.70000000000005,13.6,17.0,32.5,29.7,27.35,88.45,27.41,96.69,27.4,6.006087250591815
2021-06-28 06:00:00+00:00,1788.0,296.22,13.7,17.1,32.5,29.7,27.41,87.78,27.45,96.28,27.4,6.036054283978124
2021-06-28 07:00:00+00:00,1807.1999999999998,298.21000000000004,13.6,17.0,32.7,29.9,27.58,87.19,27.71,94.82,27.6,6.060158948392071
2021-06-28 08:00:00+00:00,1804.8000000000002,297.27,13.6,17.0,32.1,29.3,26.93,87.48,27.21,94.18,27.1,6.071248360076699
2021-06-28 09:00:00+00:00,1821.6000000000001,294.76,13.6,17.0,31.9,29.1,27.15,88.34,27.53,94.1,27.3,6.17994300447822
2021-06-28 10:00:00+00:00,1824.0,297.37,13.6,17.0,32.1,29.3,27.45,83.27,27.91,88.78,27.7,6.133772741029693
2021-06-28 11:00:00+00:00,1807.1999999999998,295.33,13.6,17.0,31.9,29.1,27.45,81.56,27.81,87.75,27.6,6.119256425016084
2021-06-28 12:00:00+00:00,1804.8000000000002,296.55,13.5,17.0,31.9,29.1,27.38,82.01,27.91,87.26,27.6,6.085988872028326
2021-06-28 13:00:00+00:00,1804.8000000000002,294.54,13.6,17.1,31.6,28.8,27.46,80.73,28.06,85.27,27.8,6.127520880016297
2021-06-28 14:00:00+00:00,1819.1999999999998,294.85,13.5,17.0,31.6,28.8,27.73,80.2,28.05,85.66,27.9,6.169916906901814
2021-06-28 15:00:00+00:00,1824.0,296.15,13.5,17.0,31.6,28.8,27.86,79.97,28.08,85.71,28.0,6.159041026506838
2021-06-28 16:00:00+00:00,1828.8000000000002,297.9,13.5,17.0,31.9,29.1,27.84,80.69,28.03,87.3,27.9,6.138972809667675
2021-06-28 17:00:00+00:00,1833.6000000000001,297.83000000000004,13.5,17.0,32.2,29.4,27.78,82.39,27.95,89.33,27.9,6.156532249941241
2021-06-28 18:00:00+00:00,1816.8000000000002,298.03,13.6,17.0,32.2,29.4,27.69,84.06,27.84,91.25,27.8,6.096030600946214
2021-06-28 19:00:00+00:00,1824.0,296.54999999999995,13.6,18.3,32.2,29.4,27.57,85.22,27.72,92.61,27.6,6.150733434496713
2021-06-28 20:00:00+00:00,1819.1999999999998,297.47,13.6,17.0,32.2,29.4,27.47,85.58,27.69,92.39,27.6,6.115574679799643
2021-06-28 21:00:00+00:00,1821.6000000000001,296.71000000000004,13.5,17.0,32.2,29.4,27.53,85.43,27.7,92.54,27.6,6.139327963331199
2021-06-28 22:00:00+00:00,1800.0,296.22,13.6,17.0,32.2,29.4,27.49,86.22,27.73,92.83,27.6,6.076564715414219
2021-06-28 23:00:00+00:00,1800.0,295.86,13.6,17.0,32.3,29.5,27.52,86.26,27.71,93.4,27.6,6.083958629081322
2021-06-29 00:00:00+00:00,1819.1999999999998,298.87,13.6,17.0,32.5,29.7,27.49,87.06,27.63,94.7,27.6,6.086927426640345
2021-06-29 01:00:00+00:00,1824.0,298.11,13.6,17.0,32.5,29.7,27.44,88.01,27.6,95.19,27.5,6.118546845124283
2021-06-29 02:00:00+00:00,1824.0,299.11,13.5,17.0,32.5,29.9,27.54,87.38,27.62,95.36,27.6,6.098091003309819
2021-06-29 03:00:00+00:00,1819.1999999999998,299.14,13.6,17.0,32.5,30.0,27.48,88.13,27.6,95.82,27.5,6.081433442535268
2021-06-29 04:00:00+00:00,1804.8000000000002,299.48,13.6,17.0,32.5,30.0,27.4,89.0,27.59,96.03,27.5,6.0264458394550555
2021-06-29 05:00:00+00:00,1804.8000000000002,298.47,13.6,17.0,32.6,30.0,27.34,89.78,27.49,97.26,27.4,6.046838878279224
2021-06-29 06:00:00+00:00,1812.0,298.63,13.6,17.0,32.8,30.0,27.5,87.37,27.6,95.07,27.6,6.067709205371195
2021-06-29 07:00:00+00:00,1824.0,298.99,13.6,17.0,32.8,30.0,27.46,87.88,27.63,95.4,27.5,6.100538479547811
2021-06-29 08:00:00+00:00,1828.8000000000002,297.54999999999995,13.7,17.0,32.8,30.0,27.52,86.44,27.69,93.7,27.6,6.146193916988743
2021-06-29 09:00:00+00:00,1848.0,300.11,13.7,17.1,32.8,30.0,27.81,84.19,28.01,91.52,27.9,6.157742161207557
2021-06-29 10:00:00+00:00,1860.0,302.22,13.7,17.1,32.8,30.0,28.0,82.12,28.22,88.87,28.1,6.154457018066309
2021-06-29 11:00:00+00:00,1862.3999999999999,302.62,13.7,17.1,33.0,30.2,28.1,81.84,28.44,88.03,28.3,6.154252858370233
2021-06-29 12:00:00+00:00,1860.0,302.40999999999997,13.7,17.1,33.1,30.3,28.22,80.39,28.54,86.41,28.4,6.1505902582586565
2021-06-29 13:00:00+00:00,1848.0,302.40999999999997,13.6,17.1,32.8,30.0,27.85,81.16,28.21,87.1,28.0,6.110909030786019
2021-06-29 14:00:00+00:00,1848.0,300.21000000000004,13.6,17.0,32.5,29.7,27.85,80.92,28.18,87.1,28.0,6.155691016288597
2021-06-29 15:00:00+00:00,1852.8000000000002,302.03,13.6,17.0,32.6,29.8,27.73,85.3,28.16,90.67,27.9,6.134489951329339
2021-06-29 16:00:00+00:00,1872.0,302.37,13.6,17.0,32.8,30.0,27.79,84.46,28.24,89.97,28.0,6.191090385950987
2021-06-29 17:00:00+00:00,1860.0,303.12,13.7,17.1,32.8,30.0,27.95,82.93,28.38,88.2,28.2,6.13618368962787
2021-06-29 18:00:00+00:00,1848.0,301.96000000000004,13.6,17.1,32.8,30.0,28.01,81.68,28.25,88.03,28.1,6.120015896145184
2021-06-29 19:00:00+00:00,1857.6000000000001,302.34,13.6,17.0,32.8,30.0,27.96,81.83,28.11,89.06,28.0,6.14407620559635
2021-06-29 20:00:00+00:00,1852.8000000000002,301.72,13.6,17.0,32.8,30.0,27.87,82.96,27.94,90.96,27.9,6.1407927880153785
2021-06-29 21:00:00+00:00,1848.0,301.92,13.5,17.0,32.8,30.0,27.78,83.94,27.88,91.81,27.8,6.120826709062003
2021-06-29 22:00:00+00:00,1828.8000000000002,299.65999999999997,13.5,17.0,32.8,30.0,27.8,83.8,27.93,91.6,27.9,6.102916638857373
2021-06-29 23:00:00+00:00,1824.0,298.34,13.6,17.0,32.8,30.0,27.72,84.82,27.83,92.78,27.8,6.113829858550647
2021-06-30 00:00:00+00:00,1824.0,300.37,13.5,16.9,32.8,30.0,27.67,85.4,27.77,93.21,27.7,6.072510570296634
2021-06-30 01:00:00+00:00,1821.6000000000001,298.31,13.5,17.0,32.8,30.0,27.61,86.39,27.68,94.56,27.6,6.106399383191982
2021-06-30 02:00:00+00:00,1821.6000000000001,298.82000000000005,13.6,17.0,32.8,30.0,27.59,87.24,27.66,95.61,27.6,6.095977511545412
2021-06-30 03:00:00+00:00,1802.3999999999999,295.99,13.6,17.0,32.8,30.0,27.6,86.94,27.63,95.65,27.6,6.0893949119902695
2021-06-30 04:00:00+00:00,1800.0,296.89,13.6,17.0,32.8,30.0,27.55,86.75,27.58,95.29,27.6,6.062851561184277
2021-06-30 05:00:00+00:00,1800.0,296.7,13.7,17.1,32.6,29.9,27.49,86.55,27.57,94.54,27.5,6.066734074823054
2021-06-30 06:00:00+00:00,1802.3999999999999,297.16999999999996,13.6,17.0,32.5,29.7,27.54,85.65,27.65,93.46,27.6,6.065215196688764
2021-06-30 07:00:00+00:00,1819.1999999999998,298.08,13.6,17.0,32.5,29.7,27.6,84.99,27.79,92.28,27.7,6.1030595813204505
2021-06-30 08:00:00+00:00,1833.6000000000001,297.29999999999995,13.7,17.1,32.5,29.7,27.84,82.55,28.13,89.08,28.0,6.1675075681130185
2021-06-30 09:00:00+00:00,1860.0,301.28,13.6,17.1,32.8,29.7,28.07,79.83,28.37,86.12,28.2,6.1736590546999475
2021-06-30 10:00:00+00:00,1869.6000000000001,301.41999999999996,13.6,17.1,32.8,29.9,28.41,77.13,28.88,82.52,28.6,6.202640833388628
2021-06-30 11:00:00+00:00,1872.0,302.40999999999997,13.7,17.2,32.8,30.0,28.55,75.66,29.09,80.34,28.8,6.190271485731293
2021-06-30 12:00:00+00:00,1869.6000000000001,303.73,13.7,17.1,32.8,30.0,28.7,73.71,29.28,78.08,29.0,6.155467026635499
2021-06-30 13:00:00+00:00,1893.6000000000001,306.97,13.7,17.2,32.8,30.0,28.76,72.3,29.44,75.86,29.1,6.168680978597257
2021-06-30 14:00:00+00:00,1898.3999999999999,307.08,13.6,17.1,32.8,30.0,28.74,72.1,29.35,75.76,29.0,6.18210238374365
2021-06-30 15:00:00+00:00,1893.6000000000001,305.96,13.5,17.0,32.8,30.0,28.73,72.24,29.3,76.14,29.0,6.189044319518892
2021-06-30 16:00:00+00:00,1893.6000000000001,305.515,13.5,17.0,32.8,30.0,28.65,73.69,29.13,78.01,28.9,6.198059015105642
2021-06-30 17:00:00+00:00,1881.6000000000001,305.28,13.5,17.0,32.8,30.0,28.45,75.71,28.99,79.7,28.7,6.163522012578618
2021-06-30 18:00:00+00:00,1872.0,303.14,13.5,17.0,32.8,30.0,28.29,77.19,28.8,81.39,28.5,6.175364518044468
2021-06-30 19:00:00+00:00,1872.0,303.07,13.5,17.0,32.8,30.0,28.14,78.56,28.67,82.67,28.4,6.1767908403999074
2021-06-30 20:00:00+00:00,1860.0,303.07,13.5,17.0,32.8,30.0,28.09,79.07,28.52,83.82,28.3,6.137196027320421
2021-06-30 21:00:00+00:00,1838.3999999999999,298.21000000000004,13.6,17.0,32.5,29.7,28.07,78.72,28.47,83.75,28.3,6.164783206465241
2021-06-30 22:00:00+00:00,1824.0,297.25,13.6,17.0,32.4,29.6,28.2,77.13,28.36,84.17,28.3,6.136248948696384
2021-06-30 23:00:00+00:00,1824.0,298.08,13.5,17.0,32.2,29.4,28.19,78.08,28.23,86.32,28.2,6.119162640901772
2021-07-01 00:00:00+00:00,1836.0,300.72,13.5,16.9,32.3,29.5,28.02,81.12,28.1,88.81,28.1,6.10534716679968
2021-07-01 01:00:00+00:00,1826.3999999999999,299.90999999999997,13.5,17.0,32.5,29.7,27.96,81.99,28.05,89.66,28.0,6.089826948084426
2021-07-01 02:00:00+00:00,1824.0,299.83,13.6,17.0,32.3,29.7,27.96,81.94,28.03,89.86,28.0,6.083447286795852
2021-07-01 03:00:00+00:00,1824.0,299.81,13.5,17.0,32.5,29.7,27.88,82.88,27.97,90.65,27.9,6.083853106967746
2021-07-01 04:00:00+00:00,1824.0,299.07,13.5,17.0,32.5,29.7,27.86,82.81,27.9,90.93,27.9,6.098906610492527
2021-07-01 05:00:00+00:00,1824.0,300.66999999999996,13.5,17.0,32.5,29.7,27.79,84.19,27.86,92.34,27.8,6.066451591445772
2021-07-01 06:00:00+00:00,1824.0,299.27,13.5,17.0,32.3,29.7,27.87,83.72,27.92,91.96,27.9,6.09483075483677
2021-07-01 07:00:00+00:00,1831.1999999999998,300.11,13.6,17.0,32.5,29.7,27.9,82.44,28.07,89.35,28.0,6.1017626870147605
2021-07-01 08:00:00+00:00,1848.0,300.32,13.6,17.0,32.5,29.7,28.07,79.97,28.44,85.31,28.3,6.153436334576452
2021-07-01 09:00:00+00:00,1872.0,303.42999999999995,13.6,17.1,32.7,29.8,28.34,77.33,28.9,81.08,28.6,6.169462478990213
2021-07-01 10:00:00+00:00,1872.0,302.40999999999997,13.7,17.1,32.8,30.0,28.68,74.58,29.4,76.93,29.0,6.190271485731293
2021-07-01 11:00:00+00:00,1881.6000000000001,303.09000000000003,13.7,17.1,32.8,30.0,28.84,73.19,29.64,75.09,29.2,6.208057012768484
2021-07-01 12:00:00+00:00,1888.8000000000002,305.68,13.7,17.1,33.1,30.3,29.0,71.26,29.84,73.14,29.4,6.179010730175348
2021-07-01 13:00:00+00:00,1893.6000000000001,305.23,13.5,17.0,33.1,30.3,29.1,70.96,29.93,72.85,29.5,6.203846279854536
2021-07-01 14:00:00+00:00,1896.0,306.25,13.6,17.0,33.1,30.3,29.1,70.76,30.11,71.44,29.6,6.191020408163265
2021-07-01 15:00:00+00:00,1888.8000000000002,304.7,13.6,17.0,33.1,30.3,29.05,70.47,29.97,71.68,29.5,6.198884148342633
2021-07-01 16:00:00+00:00,1891.1999999999998,303.93,13.7,17.1,33.1,30.3,28.89,71.59,29.82,72.81,29.4,6.222485440726483
